timestamp,hotspot_temp,oil_temp,load_factor,K_max,ambient_temp,DLOL,LOL
2025-11-14T15:00:00.000Z,15.522392902675637,15.13770760838326,0.038180268465374624,2.0,2.1,5.387687801811442e-06,0.0004914496833636224
2025-11-14T15:02:00.000Z,15.498480087901335,15.11857898354878,0.038180268465374624,2.0,2.1,5.3645210083833875e-06,0.0004968142043720058
2025-11-14T15:04:00.000Z,15.47638950852366,15.099875439266176,0.038180268465374624,2.0,2.1,5.3432047374329495e-06,0.0005021574091094387
2025-11-14T15:06:00.000Z,15.455711859133332,15.081587529300965,0.038180268465374624,2.0,2.1,5.3233256846375955e-06,0.0005074807347940763
2025-11-14T15:08:00.000Z,15.436152304650932,15.06370601733498,0.038180268465374624,2.0,2.1,5.304587008156138e-06,0.0005127853218022324
2025-11-14T15:10:00.000Z,15.417497829497764,15.046221872301572,0.038180268465374624,2.0,2.1,5.2867745284245175e-06,0.000518072096330657
2025-11-14T15:12:00.000Z,15.399593914353286,15.029126263824462,0.038180268465374624,2.0,2.1,5.26973282895048e-06,0.0005233418291596074
2025-11-14T15:14:00.000Z,15.382327875501513,15.012410557757956,0.038180268465374624,2.0,2.1,5.2533483264773085e-06,0.0005285951774860847
2025-11-14T15:16:00.000Z,15.36561696319608,14.996066311826262,0.038180268465374624,2.0,2.1,5.237537261413979e-06,0.0005338327147474987
2025-11-14T15:18:00.000Z,15.349399859350351,14.980085271359714,0.038180268465374624,2.0,2.1,5.222237169422453e-06,0.0005390549519169212
2025-11-14T15:20:00.000Z,15.333630603342163,14.964459365125757,0.038180268465374624,2.0,2.1,5.207400819891667e-06,0.0005442623527368128
2025-11-14T15:22:00.000Z,15.318274252211042,14.949180701252555,0.038180268465374624,2.0,2.1,5.1929919046079456e-06,0.0005494553446414208
2025-11-14T15:24:00.000Z,15.303303779731403,14.934241563243202,0.038180268465374624,2.0,2.1,5.1789819692430426e-06,0.0005546343266106638
2025-11-14T15:26:00.000Z,15.288697860420923,14.9196344060785,0.038180268465374624,2.0,2.1,5.165348227964444e-06,0.0005597996748386283
2025-11-14T15:28:00.000Z,15.274439285668652,14.90535185240635,0.038180268465374624,2.0,2.1,5.152072005905779e-06,0.0005649517468445341
2025-11-14T15:30:00.000Z,15.26051383139991,14.891386688815802,0.038180268465374624,2.0,2.1,5.139137628211037e-06,0.0005700908844727451
2025-11-14T15:32:00.000Z,15.24690944828962,14.877731862193931,0.038180268465374624,2.0,2.1,5.1265316268275945e-06,0.0005752174160995727
2025-11-14T15:34:00.000Z,15.23361568238911,14.864380476163658,0.038180268465374624,2.0,2.1,5.114242173462946e-06,0.0005803316582730357
2025-11-14T15:36:00.000Z,15.220623260355115,14.851325787600725,0.038180268465374624,2.0,2.1,5.1022586735722366e-06,0.000585433916946608
2025-11-14T15:38:00.000Z,15.207923792272556,14.83856120322808,0.038180268465374624,2.0,2.1,5.090571475042794e-06,0.0005905244884216507
2025-11-14T15:40:00.000Z,15.195509558493107,14.826080276285937,0.038180268465374624,2.0,2.1,5.0791716586066584e-06,0.0005956036600802574
2025-11-14T15:42:00.000Z,15.183373356504909,14.813876703275842,0.038180268465374624,2.0,2.1,5.068050886516945e-06,0.0006006717109667743
2025-11-14T15:44:00.000Z,15.171508390701,14.801944320777082,0.038180268465374624,2.0,2.1,5.057201292785686e-06,0.0006057289122595599
2025-11-14T15:46:00.000Z,15.159908192808684,14.79027710233385,0.038180268465374624,2.0,2.1,5.046615403091053e-06,0.000610775527662651
2025-11-14T15:48:00.000Z,15.148566564238067,14.778869155411579,0.038180268465374624,2.0,2.1,5.03628607588513e-06,0.0006158118137385362
2025-11-14T15:50:00.000Z,15.137477534105274,14.767714718420914,0.038180268465374624,2.0,2.1,5.026206458670597e-06,0.0006208380201972067
2025-11-14T15:52:00.000Z,15.126635328469582,14.75680815780782,0.038180268465374624,2.0,2.1,5.016369955146946e-06,0.0006258543901523537
2025-11-14T15:54:00.000Z,15.11603434759781,14.746143965208349,0.038180268465374624,2.0,2.1,5.006770200164858e-06,0.0006308611603525185
2025-11-14T15:56:00.000Z,15.105669148979384,14.735716754666644,0.038180268465374624,2.0,2.1,4.997401040302698e-06,0.0006358585613928212
2025-11-14T15:58:00.000Z,15.09553443446564,14.725521259914755,0.038180268465374624,2.0,2.1,4.988256518508497e-06,0.0006408468179113297
2025-11-14T16:00:00.000Z,15.076736151482233,14.70666344282402,0.038180268465374624,2.0,1.7,4.971337469497798e-06,0.0006458181553808275
2025-11-14T16:02:00.000Z,15.058355682792927,14.688224688335302,0.038180268465374624,2.0,1.7,4.954847830103827e-06,0.0006507730032109313
2025-11-14T16:04:00.000Z,15.040383722300703,14.670195683946332,0.038180268465374624,2.0,1.7,4.9387755367000315e-06,0.0006557117787476314
2025-11-14T16:06:00.000Z,15.022811176806389,14.652567324099339,0.038180268465374624,2.0,1.7,4.923108919979276e-06,0.0006606348876676106
2025-11-14T16:08:00.000Z,15.005629159535978,14.635330705582279,0.038180268465374624,2.0,1.7,4.907836688520756e-06,0.0006655427243561314
2025-11-14T16:10:00.000Z,14.988828984309373,14.618477123032264,0.038180268465374624,2.0,1.7,4.892947913512254e-06,0.0006704356722696436
2025-11-14T16:12:00.000Z,14.97240216019417,14.601998064538916,0.038180268465374624,2.0,1.7,4.878432014447793e-06,0.0006753141042840914
2025-11-14T16:14:00.000Z,14.956340386532103,14.585885207345422,0.038180268465374624,2.0,1.7,4.864278745664764e-06,0.0006801783830297562
2025-11-14T16:16:00.000Z,14.940635548257385,14.570130413645115,0.038180268465374624,2.0,1.7,4.850478183617849e-06,0.000685028861213374
2025-11-14T16:18:00.000Z,14.925279711448589,14.554725726471483,0.038180268465374624,2.0,1.7,4.8370207148079136e-06,0.000689865881928182
2025-11-14T16:20:00.000Z,14.910265119071923,14.539663365679488,0.038180268465374624,2.0,1.7,4.8238970243045e-06,0.0006946897789524865
2025-11-14T16:22:00.000Z,14.895584186885168,14.524935724016203,0.038180268465374624,2.0,1.7,4.8110980848089815e-06,0.0006995008770372955
2025-11-14T16:24:00.000Z,14.881229499479852,14.510535363278768,0.038180268465374624,2.0,1.7,4.7986151462180345e-06,0.0007042994921835135
2025-11-14T16:26:00.000Z,14.867193806445101,14.496455010557721,0.038180268465374624,2.0,1.7,4.786439725650796e-06,0.0007090859319091642
2025-11-14T16:28:00.000Z,14.853470018640804,14.482687554563809,0.038180268465374624,2.0,1.7,4.774563597910729e-06,0.000713860495507075
2025-11-14T16:30:00.000Z,14.840051204570821,14.469226042036427,0.038180268465374624,2.0,1.7,4.7629787863554556e-06,0.0007186234742934304
2025-11-14T16:32:00.000Z,14.826930586849057,14.456063674231876,0.038180268465374624,2.0,1.7,4.75167755415093e-06,0.0007233751518475813
2025-11-14T16:34:00.000Z,14.814101538752857,14.443193803489649,0.038180268465374624,2.0,1.7,4.740652395890048e-06,0.0007281158042434714
2025-11-14T16:36:00.000Z,14.801557580859244,14.430609929875027,0.038180268465374624,2.0,1.7,4.72989602955588e-06,0.0007328457002730273
2025-11-14T16:38:00.000Z,14.789292377760415,14.418305697896285,0.038180268465374624,2.0,1.7,4.7194013888122856e-06,0.0007375651016618396
2025-11-14T16:40:00.000Z,14.777299734855397,14.40627489329485,0.038180268465374624,2.0,1.7,4.709161615606347e-06,0.0007422742632774459
2025-11-14T16:42:00.000Z,14.765573595215296,14.394511439906779,0.038180268465374624,2.0,1.7,4.699170053067093e-06,0.0007469734333305129
2025-11-14T16:44:00.000Z,14.754108036519831,14.383009396593998,0.038180268465374624,2.0,1.7,4.68942023868629e-06,0.0007516628535691992
2025-11-14T16:46:00.000Z,14.742897268063135,14.371762954243724,0.038180268465374624,2.0,1.7,4.679905897769515e-06,0.0007563427594669687
2025-11-14T16:48:00.000Z,14.731935627826891,14.360766432834568,0.038180268465374624,2.0,1.7,4.670620937143164e-06,0.0007610133804041119
2025-11-14T16:50:00.000Z,14.721217579619129,14.350014278567837,0.038180268465374624,2.0,1.7,4.661559439107638e-06,0.0007656749398432196
2025-11-14T16:52:00.000Z,14.710737710277021,14.339501061062588,0.038180268465374624,2.0,1.7,4.652715655624253e-06,0.0007703276554988438
2025-11-14T16:54:00.000Z,14.700490726932147,14.329221470613012,0.038180268465374624,2.0,1.7,4.644084002725927e-06,0.0007749717395015697
2025-11-14T16:56:00.000Z,14.690471454336738,14.31917031550676,0.038180268465374624,2.0,1.7,4.6356590551423606e-06,0.0007796073985567121
2025-11-14T16:58:00.000Z,14.680674832249494,14.309342519402868,0.038180268465374624,2.0,1.7,4.627435541129078e-06,0.0007842348340978412
2025-11-14T17:00:00.000Z,14.6688736906574,14.297510896545731,0.038180268465374624,2.0,1.6,4.617548013726209e-06,0.0007888523821115675
2025-11-14T17:02:00.000Z,14.657334796659326,14.285942198640974,0.038180268465374624,2.0,1.6,4.607899855377994e-06,0.0007934602819669455
2025-11-14T17:04:00.000Z,14.64605232253008,14.274630582911879,0.038180268465374624,2.0,1.6,4.598484847093384e-06,0.000798058766814039
2025-11-14T17:06:00.000Z,14.635020570049724,14.263570336421207,0.038180268465374624,2.0,1.6,4.589296950045603e-06,0.0008026480637640846
2025-11-14T17:08:00.000Z,14.62423396762561,14.252755873185883,0.038180268465374624,2.0,1.6,4.580330299560625e-06,0.0008072283940636452
2025-11-14T17:10:00.000Z,14.613687067478391,14.242181731355789,0.038180268465374624,2.0,1.6,4.571579199338756e-06,0.000811799973262984
2025-11-14T17:12:00.000Z,14.603374542890576,14.231842570455253,0.038180268465374624,2.0,1.6,4.563038115898885e-06,0.0008163630113788828
2025-11-14T17:14:00.000Z,14.593291185516229,14.221733168685839,0.038180268465374624,2.0,1.6,4.554701673235484e-06,0.0008209177130521183
2025-11-14T17:16:00.000Z,14.583431902750496,14.21184842028908,0.038180268465374624,2.0,1.6,4.5465646476789824e-06,0.0008254642776997973
2025-11-14T17:18:00.000Z,14.573791715157544,14.202183332967804,0.038180268465374624,2.0,1.6,4.538621962951485e-06,0.0008300028996627489
2025-11-14T17:20:00.000Z,14.564365753955697,14.19273302536478,0.038180268465374624,2.0,1.6,4.5308686854077285e-06,0.0008345337683481566
2025-11-14T17:22:00.000Z,14.55514925855844,14.183492724597377,0.038180268465374624,2.0,1.6,4.523300019454876e-06,0.0008390570683676115
2025-11-14T17:24:00.000Z,14.546137574170087,14.174457763847027,0.038180268465374624,2.0,1.6,4.51591130314283e-06,0.0008435729796707544
2025-11-14T17:26:00.000Z,14.537326149434863,14.16562358000224,0.038180268465374624,2.0,1.6,4.508698003917515e-06,0.0008480816776746719
2025-11-14T17:28:00.000Z,14.52871053413824,14.156985711354006,0.038180268465374624,2.0,1.6,4.501655714530772e-06,0.0008525833333892027
2025-11-14T17:30:00.000Z,14.520286376959346,14.148539795342398,0.038180268465374624,2.0,1.6,4.494780149099905e-06,0.0008570781135383026
2025-11-14T17:32:00.000Z,14.512049423273337,14.14028156635327,0.038180268465374624,2.0,1.6,4.488067139310627e-06,0.0008615661806776132
2025-11-14T17:34:00.000Z,14.503995513002586,14.1322068535639,0.038180268465374624,2.0,1.6,4.481512630757596e-06,0.0008660476933083708
2025-11-14T17:36:00.000Z,14.49612057851564,14.124311578836517,0.038180268465374624,2.0,1.6,4.475112679416661e-06,0.0008705228059877875
2025-11-14T17:38:00.000Z,14.488420642572855,14.11659175465863,0.038180268465374624,2.0,1.6,4.468863448243371e-06,0.0008749916694360308
2025-11-14T17:40:00.000Z,14.480891816317692,14.109043482129142,0.038180268465374624,2.0,1.6,4.462761203892561e-06,0.0008794544306399234
2025-11-14T17:42:00.000Z,14.47353029731265,14.101662948989198,0.038180268465374624,2.0,1.6,4.4568023135544005e-06,0.0008839112329534777
2025-11-14T17:44:00.000Z,14.466332367618831,14.094446427696807,0.038180268465374624,2.0,1.6,4.450983241901276e-06,0.0008883622161953789
2025-11-14T17:46:00.000Z,14.459294391918212,14.087390273544248,0.038180268465374624,2.0,1.6,4.445300548142609e-06,0.0008928075167435216
2025-11-14T17:48:00.000Z,14.452412815677606,14.080490922817301,0.038180268465374624,2.0,1.6,4.4397508831808755e-06,0.0008972472676267025
2025-11-14T17:50:00.000Z,14.44568416335346,14.073744890995398,0.038180268465374624,2.0,1.6,4.434330986867501e-06,0.0009016815986135699
2025-11-14T17:52:00.000Z,14.43910503663652,14.067148770991759,0.038180268465374624,2.0,1.6,4.42903768535275e-06,0.0009061106362989227
2025-11-14T17:54:00.000Z,14.432672112735508,14.060699231432645,0.038180268465374624,2.0,1.6,4.423867888526178e-06,0.0009105345041874489
2025-11-14T17:56:00.000Z,14.426382142698968,14.054393014974845,0.038180268465374624,2.0,1.6,4.418818587544779e-06,0.0009149533227749937
2025-11-14T17:58:00.000Z,14.42023194977435,14.048226936660553,0.038180268465374624,2.0,1.6,4.413886852445107e-06,0.0009193672096274388
2025-11-14T18:00:00.000Z,14.416440650025834,14.044420104531023,0.038180268465374624,2.0,1.7,4.4108493113938365e-06,0.0009237780589388326
2025-11-14T18:02:00.000Z,14.412733601382842,14.040697868671037,0.038180268465374624,2.0,1.7,4.407881215065109e-06,0.0009281859401538978
2025-11-14T18:04:00.000Z,14.409108931598581,14.037058349163495,0.038180268465374624,2.0,1.7,4.404980933657158e-06,0.0009325909210875549
2025-11-14T18:06:00.000Z,14.40556481003175,14.033499707867232,0.038180268465374624,2.0,1.7,4.402146877467624e-06,0.0009369930679650225
2025-11-14T18:08:00.000Z,14.402099446721959,14.030020147488663,0.038180268465374624,2.0,1.7,4.3993774958263255e-06,0.0009413924454608489
2025-11-14T18:10:00.000Z,14.398711091485719,14.026617910674064,0.038180268465374624,2.0,1.7,4.396671276061061e-06,0.0009457891167369099
2025-11-14T18:12:00.000Z,14.395398033032507,14.023291279122011,0.038180268465374624,2.0,1.7,4.394026742492512e-06,0.0009501831434794025
2025-11-14T18:14:00.000Z,14.392158598100476,14.020038572715558,0.038180268465374624,2.0,1.7,4.39144245546029e-06,0.0009545745859348627
2025-11-14T18:16:00.000Z,14.38899115061138,14.016858148673693,0.038180268465374624,2.0,1.7,4.3889170103765825e-06,0.0009589635029452393
2025-11-14T18:18:00.000Z,14.385894090844264,14.013748400721648,0.038180268465374624,2.0,1.7,4.386449036807966e-06,0.0009633499519820473
2025-11-14T18:20:00.000Z,14.382865854627527,14.010707758279647,0.038180268465374624,2.0,1.7,4.384037197583848e-06,0.0009677339891796311
2025-11-14T18:22:00.000Z,14.379904912548941,14.007734685669691,0.038180268465374624,2.0,1.7,4.381680187930612e-06,0.0009721156693675618
2025-11-14T18:24:00.000Z,14.377009769183212,14.004827681339957,0.038180268465374624,2.0,1.7,4.3793767346309214e-06,0.0009764950461021927
2025-11-14T18:26:00.000Z,14.374178962336723,14.00198527710644,0.038180268465374624,2.0,1.7,4.3771255952075576e-06,0.0009808721716974003
2025-11-14T18:28:00.000Z,14.371411062309043,13.999206037411446,0.038180268465374624,2.0,1.7,4.374925557129733e-06,0.00098524709725453
2025-11-14T18:30:00.000Z,14.368704671170867,13.99648855859856,0.038180268465374624,2.0,1.7,4.372775437042758e-06,0.0009896198726915728
2025-11-14T18:32:00.000Z,14.366058422057986,13.99383146820374,0.038180268465374624,2.0,1.7,4.370674080019833e-06,0.0009939905467715926
2025-11-14T18:34:00.000Z,14.363470978480946,13.99123342426214,0.038180268465374624,2.0,1.7,4.3686203588339975e-06,0.0009983591671304266
2025-11-14T18:36:00.000Z,14.360941033650063,13.988693114630351,0.038180268465374624,2.0,1.7,4.366613173251504e-06,0.0010027257803036781
2025-11-14T18:38:00.000Z,14.358467309815419,13.986209256323713,0.038180268465374624,2.0,1.7,4.364651449344866e-06,0.001007090431753023
2025-11-14T18:40:00.000Z,14.356048557621547,13.983780594868334,0.038180268465374624,2.0,1.7,4.362734138824797e-06,0.0010114531658918478
2025-11-14T18:42:00.000Z,14.353683555476426,13.981405903667518,0.038180268465374624,2.0,1.7,4.360860218391063e-06,0.0010158140261102388
2025-11-14T18:44:00.000Z,14.351371108934531,13.979083983382276,0.038180268465374624,2.0,1.7,4.359028689101216e-06,0.00102017305479934
2025-11-14T18:46:00.000Z,14.349110050093566,13.976813661325595,0.038180268465374624,2.0,1.7,4.357238575756949e-06,0.001024530293375097
2025-11-14T18:48:00.000Z,14.346899237004623,13.974593790870173,0.038180268465374624,2.0,1.7,4.355488926306996e-06,0.001028885782301404
2025-11-14T18:50:00.000Z,14.344737553095435,13.972423250869317,0.038180268465374624,2.0,1.7,4.3537788112671695e-06,0.0010332395611126711
2025-11-14T18:52:00.000Z,14.34262390660645,13.970300945090703,0.038180268465374624,2.0,1.7,4.3521073231551085e-06,0.0010375916684358263
2025-11-14T18:54:00.000Z,14.340557230039444,13.968225801662724,0.038180268465374624,2.0,1.7,4.350473575941799e-06,0.0010419421420117681
2025-11-14T18:56:00.000Z,14.338536479618371,13.966196772533145,0.038180268465374624,2.0,1.7,4.348876704516772e-06,0.001046291018716285
2025-11-14T18:58:00.000Z,14.336560634762213,13.96421283293978,0.038180268465374624,2.0,1.7,4.347315864168599e-06,0.0010506383345804536
2025-11-14T19:00:00.000Z,14.322502323983073,13.951143583346207,0.037964704931519176,2.0,1.2,4.336225889993185e-06,0.0010549745604704467
2025-11-14T19:02:00.000Z,14.309023916603204,13.938364761521381,0.037964704931519176,2.0,1.2,4.3256189254565995e-06,0.0010593001793959033
2025-11-14T19:04:00.000Z,14.296036098310948,13.925869913514884,0.037964704931519176,2.0,1.2,4.315421643936037e-06,0.0010636156010398394
2025-11-14T19:06:00.000Z,14.28347337600555,13.91365272879742,0.037964704931519176,2.0,1.2,4.305580121388582e-06,0.001067921181161228
2025-11-14T19:08:00.000Z,14.27128730945164,13.901707037073677,0.037964704931519176,2.0,1.2,4.296054293108338e-06,0.0010722172354543365
2025-11-14T19:10:00.000Z,14.259441675908636,13.890026805166018,0.037964704931519176,2.0,1.2,4.286814009419251e-06,0.0010765040494637556
2025-11-14T19:12:00.000Z,14.247909015475113,13.878606133967418,0.037964704931519176,2.0,1.2,4.277836227469458e-06,0.001080781885691225
2025-11-14T19:14:00.000Z,14.236668162676356,13.86743925546212,0.037964704931519176,2.0,1.2,4.269103010841238e-06,0.0010850509887020663
2025-11-14T19:16:00.000Z,14.225702482529176,13.856520529812496,0.037964704931519176,2.0,1.2,4.260600103858204e-06,0.0010893115888059245
2025-11-14T19:18:00.000Z,14.214998609822127,13.845844442510641,0.037964704931519176,2.0,1.2,4.252315914918952e-06,0.0010935639047208435
2025-11-14T19:20:00.000Z,14.204545547852359,13.835405601593273,0.037964704931519176,2.0,1.2,4.244240791041526e-06,0.001097808145511885
2025-11-14T19:22:00.000Z,14.194334023933829,13.825198734918512,0.037964704931519176,2.0,1.2,4.2363664998002915e-06,0.0011020445120116852
2025-11-14T19:24:00.000Z,14.184356028329935,13.81521868750319,0.037964704931519176,2.0,1.2,4.22868585900036e-06,0.0011062731978706856
2025-11-14T19:26:00.000Z,14.174604484219463,13.80546041891932,0.037964704931519176,2.0,1.2,4.221192471620979e-06,0.0011104943903423065
2025-11-14T19:28:00.000Z,14.16507301127335,13.795919000748425,0.037964704931519176,2.0,1.2,4.213880535788784e-06,0.0011147082708780952
2025-11-14T19:30:00.000Z,14.155755756111528,13.786589614092438,0.037964704931519176,2.0,1.2,4.206744708242864e-06,0.001118915015586338
2025-11-14T19:32:00.000Z,14.146647270546111,13.777467547139919,0.037964704931519176,2.0,1.2,4.199780005952821e-06,0.001123114795592291
2025-11-14T19:34:00.000Z,14.137742423972249,13.768548192786344,0.037964704931519176,2.0,1.2,4.192981734958475e-06,0.0011273077773272494
2025-11-14T19:36:00.000Z,14.129036340164388,13.759827046307294,0.037964704931519176,2.0,1.2,4.1863454386458185e-06,0.0011314941227658951
2025-11-14T19:38:00.000Z,14.12052435151886,13.751299703083331,0.037964704931519176,2.0,1.2,4.1798668599089355e-06,0.001135673989625804
2025-11-14T19:40:00.000Z,14.112201965771762,13.742961856375459,0.037964704931519176,2.0,1.2,4.173541913242458e-06,0.0011398475315390465
2025-11-14T19:42:00.000Z,14.104064841641007,13.734809295149983,0.037964704931519176,2.0,1.2,4.1673666639448305e-06,0.0011440148982029914
2025-11-14T19:44:00.000Z,14.09610877085583,13.72683790195174,0.037964704931519176,2.0,1.2,4.161337312422268e-06,0.0011481762355154137
2025-11-14T19:46:00.000Z,14.08832966476144,13.719043650824569,0.037964704931519176,2.0,1.2,4.155450182157735e-06,0.0011523316856975714
2025-11-14T19:48:00.000Z,14.080723544204071,13.711422605278,0.037964704931519176,2.0,1.2,4.149701710323711e-06,0.001156481387407895
2025-11-14T19:50:00.000Z,14.073286531771334,13.703970916299134,0.037964704931519176,2.0,1.2,4.1440884403058325e-06,0.0011606254758482009
2025-11-14T19:52:00.000Z,14.066014845726803,13.696684820408688,0.037964704931519176,2.0,1.2,4.138607015617809e-06,0.0011647640828638187
2025-11-14T19:54:00.000Z,14.058904795166383,13.689560637760252,0.037964704931519176,2.0,1.2,4.133254174833062e-06,0.0011688973370386517
2025-11-14T19:56:00.000Z,14.051952776058737,13.68259477028178,0.037964704931519176,2.0,1.2,4.128026747266661e-06,0.0011730253637859183
2025-11-14T19:58:00.000Z,14.045155267928319,13.675783699858385,0.037964704931519176,2.0,1.2,4.1229216492166135e-06,0.001177148285435135
2025-11-14T20:00:00.000Z,14.02961994211933,13.660235097666622,0.037964704931519176,2.0,0.8,4.111277017881606e-06,0.0011812595624530165
2025-11-14T20:02:00.000Z,14.014429856825684,13.645032019968008,0.037964704931519176,2.0,0.8,4.09992175176483e-06,0.0011853594842047813
2025-11-14T20:04:00.000Z,13.99957733687795,13.630166788440475,0.037964704931519176,2.0,0.8,4.088847999231965e-06,0.0011894483322040133
2025-11-14T20:06:00.000Z,13.9850548785683,13.615631895391331,0.037964704931519176,2.0,0.8,4.0780481512161455e-06,0.0011935263803552294
2025-11-14T20:08:00.000Z,13.970855145582451,13.601419999965502,0.037964704931519176,2.0,0.8,4.067514832321663e-06,0.001197593895187551
2025-11-14T20:10:00.000Z,13.956970965095678,13.587523924438026,0.037964704931519176,2.0,0.8,4.057240892352861e-06,0.001201651136079904
2025-11-14T20:12:00.000Z,13.943395324008172,13.573936650588937,0.037964704931519176,2.0,0.8,4.0472193982320254e-06,0.0012056983554781361
2025-11-14T20:14:00.000Z,13.930121365301664,13.560651316158717,0.037964704931519176,2.0,0.8,4.037443626277693e-06,0.001209735799104414
2025-11-14T20:16:00.000Z,13.917142384503832,13.547661211382502,0.037964704931519176,2.0,0.8,4.027907054818288e-06,0.0012137637061592323
2025-11-14T20:18:00.000Z,13.904451826250455,13.534959775601314,0.037964704931519176,2.0,0.8,4.018603357120506e-06,0.0012177823095163528
2025-11-14T20:20:00.000Z,13.892043280937672,13.522540593948596,0.037964704931519176,2.0,0.8,4.009526394613754e-06,0.0012217918359109666
2025-11-14T20:22:00.000Z,13.879910481458404,13.510397394110385,0.037964704931519176,2.0,0.8,4.000670210394387e-06,0.001225792506121361
2025-11-14T20:24:00.000Z,13.868047300018281,13.498524043157465,0.037964704931519176,2.0,0.8,3.992029022994355e-06,0.0012297845351443553
2025-11-14T20:26:00.000Z,13.856447745027342,13.486914544447945,0.037964704931519176,2.0,0.8,3.983597220401879e-06,0.0012337681323647573
2025-11-14T20:28:00.000Z,13.845105958064345,13.475563034598636,0.037964704931519176,2.0,0.8,3.975369354320536e-06,0.0012377435017190779
2025-11-14T20:30:00.000Z,13.834016210911106,13.464463780523756,0.037964704931519176,2.0,0.8,3.96734013465636e-06,0.0012417108418537343
2025-11-14T20:32:00.000Z,13.823172902654543,13.453611176539429,0.037964704931519176,2.0,0.8,3.959504424221228e-06,0.0012456703462779555
2025-11-14T20:34:00.000Z,13.81257055685443,13.442999741532532,0.037964704931519176,2.0,0.8,3.951857233643231e-06,0.0012496222035115988
2025-11-14T20:36:00.000Z,13.802203818775013,13.432624116192454,0.037964704931519176,2.0,0.8,3.944393716474509e-06,0.0012535665972280732
2025-11-14T20:38:00.000Z,13.79206745267881,13.422479060304378,0.037964704931519176,2.0,0.8,3.9371091644872715e-06,0.0012575037063925604
2025-11-14T20:40:00.000Z,13.782156339181016,13.412559450102703,0.037964704931519176,2.0,0.8,3.929999003149952e-06,0.0012614337053957103
2025-11-14T20:42:00.000Z,13.77246547266305,13.402860275683288,0.037964704931519176,2.0,0.8,3.923058787275077e-06,0.0012653567641829854
2025-11-14T20:44:00.000Z,13.76298995874381,13.393376638473194,0.037964704931519176,2.0,0.8,3.916284196832381e-06,0.0012692730483798177
2025-11-14T20:46:00.000Z,13.753725011807292,13.384103748756658,0.037964704931519176,2.0,0.8,3.909671032918689e-06,0.0012731827194127365
2025-11-14T20:48:00.000Z,13.744665952585288,13.375036923256044,0.037964704931519176,2.0,0.8,3.903215213878171e-06,0.0012770859346266147
2025-11-14T20:50:00.000Z,13.73580820579388,13.366171582766555,0.037964704931519176,2.0,0.8,3.896912771567446e-06,0.0012809828473981822
2025-11-14T20:52:00.000Z,13.727147297822514,13.357503249843498,0.037964704931519176,2.0,0.8,3.890759847758169e-06,0.0012848736072459403
2025-11-14T20:54:00.000Z,13.718678854474488,13.349027546540954,0.037964704931519176,2.0,0.8,3.884752690671407e-06,0.0012887583599366119
2025-11-14T20:56:00.000Z,13.710398598757672,13.34074019220069,0.037964704931519176,2.0,0.8,3.878887651639295e-06,0.0012926372475882512
2025-11-14T20:58:00.000Z,13.702302348724347,13.332637001290209,0.037964704931519176,2.0,0.8,3.87316118188729e-06,0.0012965104087701385
2025-11-14T21:00:00.000Z,13.689941570914625,13.320269436844406,0.037964704931519176,2.0,0.6,3.86443409595674e-06,0.0013003748428660953
2025-11-14T21:02:00.000Z,13.677855477056685,13.308176707164064,0.037964704931519176,2.0,0.6,3.8559192337673504e-06,0.0013042307620998626
2025-11-14T21:04:00.000Z,13.666037963062582,13.296352704809951,0.037964704931519176,2.0,0.6,3.847611039884803e-06,0.0013080783731397475
2025-11-14T21:06:00.000Z,13.654483060490803,13.284791458063708,0.037964704931519176,2.0,0.6,3.839504121601182e-06,0.0013119178772613488
2025-11-14T21:08:00.000Z,13.643184933531897,13.273487127911826,0.037964704931519176,2.0,0.6,3.831593243431975e-06,0.0013157494705047807
2025-11-14T21:10:00.000Z,13.632137876061083,13.262434005096653,0.037964704931519176,2.0,0.6,3.823873321829235e-06,0.0013195733438266099
2025-11-14T21:12:00.000Z,13.621336308756375,13.251626507232928,0.037964704931519176,2.0,0.6,3.816339420100936e-06,0.0013233896832467108
2025-11-14T21:14:00.000Z,13.61077477628072,13.241059175988397,0.037964704931519176,2.0,0.6,3.8089867435280515e-06,0.001327198669990239
2025-11-14T21:16:00.000Z,13.600447944526792,13.230726674327078,0.037964704931519176,2.0,0.6,3.8018106346701005e-06,0.0013310004806249092
2025-11-14T21:18:00.000Z,13.59035059792298,13.220623783813789,0.037964704931519176,2.0,0.6,3.794806568850881e-06,0.00133479528719376
2025-11-14T21:20:00.000Z,13.580477636799275,13.210745401978572,0.037964704931519176,2.0,0.6,3.7879701498161866e-06,0.0013385832573435763
2025-11-14T21:22:00.000Z,13.570824074811668,13.201086539739693,0.037964704931519176,2.0,0.6,3.7812971055570344e-06,0.0013423645544491333
2025-11-14T21:24:00.000Z,13.561385036423797,13.1916423188839,0.037964704931519176,2.0,0.6,3.77478328429e-06,0.0013461393377334234
2025-11-14T21:26:00.000Z,13.552155754444552,13.18240796960268,0.037964704931519176,2.0,0.6,3.7684246505885478e-06,0.0013499077623840118
2025-11-14T21:28:00.000Z,13.543131567620408,13.173378828083266,0.037964704931519176,2.0,0.6,3.762217281658878e-06,0.0013536699796656707
2025-11-14T21:30:00.000Z,13.53430791828125,13.164550334153171,0.037964704931519176,2.0,0.6,3.756157363753533e-06,0.0013574261370294242
2025-11-14T21:32:00.000Z,13.52568035003852,13.155918028977078,0.037964704931519176,2.0,0.6,3.7502411887178918e-06,0.001361176378218142
2025-11-14T21:34:00.000Z,13.517244505534519,13.147477552804899,0.037964704931519176,2.0,0.6,3.74446515066308e-06,0.0013649208433688053
2025-11-14T21:36:00.000Z,13.50899612424172,13.13922464276988,0.037964704931519176,2.0,0.6,3.7388257427599115e-06,0.0013686596691115651
2025-11-14T21:38:00.000Z,13.500931040310984,13.131155130735639,0.037964704931519176,2.0,0.6,3.7333195541499277e-06,0.001372392988665715
2025-11-14T21:40:00.000Z,13.4930451804676,13.123264941191048,0.037964704931519176,2.0,0.6,3.7279432669673675e-06,0.0013761209319326825
2025-11-14T21:42:00.000Z,13.485334561954069,13.115550089191892,0.037964704931519176,2.0,0.6,3.7226936534679367e-06,0.0013798436255861503
2025-11-14T21:44:00.000Z,13.477795290518616,13.108006678348273,0.037964704931519176,2.0,0.6,3.717567573260359e-06,0.0013835611931594107
2025-11-14T21:46:00.000Z,13.470423558448395,13.100630898856734,0.037964704931519176,2.0,0.6,3.712561970636009e-06,0.0013872737551300467
2025-11-14T21:48:00.000Z,13.463215642646402,13.093419025576118,0.037964704931519176,2.0,0.6,3.707673871992564e-06,0.0013909814290020393
2025-11-14T21:50:00.000Z,13.45616790275112,13.086367416146183,0.037964704931519176,2.0,0.6,3.7029003833485566e-06,0.0013946843293853879
2025-11-14T21:52:00.000Z,13.449276779297957,13.079472509148024,0.037964704931519176,2.0,0.6,3.698238687944319e-06,0.0013983825680733322
2025-11-14T21:54:00.000Z,13.44253879192153,13.07273082230538,0.037964704931519176,2.0,0.6,3.6936860439262913e-06,0.0014020762541172584
2025-11-14T21:56:00.000Z,13.435950537597913,13.066138950725906,0.037964704931519176,2.0,0.6,3.689239782111543e-06,0.00140576549389937
2025-11-14T21:58:00.000Z,13.429508688925932,13.059693565181531,0.037964704931519176,2.0,0.6,3.684897303828599e-06,0.0014094503912031986
2025-11-14T22:00:00.000Z,13.416543325779994,13.046724743760365,0.037964704931519176,2.0,0.3,3.6761721959280505e-06,0.0014131265633991266
2025-11-14T22:02:00.000Z,13.403866081815078,13.03404411837078,0.037964704931519176,2.0,0.3,3.6676601942968345e-06,0.0014167942235934234
2025-11-14T22:04:00.000Z,13.391470554382714,13.021645284656518,0.037964704931519176,2.0,0.3,3.6593556794644e-06,0.0014204535792728878
2025-11-14T22:06:00.000Z,13.379350483115514,13.009521980580352,0.037964704931519176,2.0,0.3,3.6512531983138515e-06,0.0014241048324712016
2025-11-14T22:08:00.000Z,13.367499746765365,12.997668083261434,0.037964704931519176,2.0,0.3,3.6433474583844123e-06,0.001427748179929586
2025-11-14T22:10:00.000Z,13.355912360111885,12.986077605882937,0.037964704931519176,2.0,0.3,3.63563332239989e-06,0.0014313838132519858
2025-11-14T22:12:00.000Z,13.344582470939592,12.974744694668406,0.037964704931519176,2.0,0.3,3.6281058030141654e-06,0.001435011919055
2025-11-14T22:14:00.000Z,13.33350435708224,12.963663625925308,0.037964704931519176,2.0,0.3,3.6207600577631788e-06,0.0014386326791127632
2025-11-14T22:16:00.000Z,13.322672423532829,12.95282880315428,0.037964704931519176,2.0,0.3,3.6135913842144587e-06,0.0014422462704969776
2025-11-14T22:18:00.000Z,13.312081199617849,12.942234754222607,0.037964704931519176,2.0,0.3,3.606595215305177e-06,0.0014458528657122828
2025-11-14T22:20:00.000Z,13.301725336234314,12.931876128600528,0.037964704931519176,2.0,0.3,3.5997671148604353e-06,0.0014494526328271433
2025-11-14T22:22:00.000Z,13.29159960314819,12.92174769465894,0.037964704931519176,2.0,0.3,3.593102773283982e-06,0.0014530457356004272
2025-11-14T22:24:00.000Z,13.281698886352869,12.911844337027164,0.037964704931519176,2.0,0.3,3.5865980034135653e-06,0.0014566323336038408
2025-11-14T22:26:00.000Z,13.272018185486333,12.902161054009428,0.037964704931519176,2.0,0.3,3.5802487365337072e-06,0.0014602125823403745
2025-11-14T22:28:00.000Z,13.26255261130572,12.892692955058752,0.037964704931519176,2.0,0.3,3.574051018539137e-06,0.0014637866333589136
2025-11-14T22:30:00.000Z,13.25329738321801,12.883435258306982,0.037964704931519176,2.0,0.3,3.5680010062428804e-06,0.0014673546343651565
2025-11-14T22:32:00.000Z,13.244247826865584,12.874383288149694,0.037964704931519176,2.0,0.3,3.5620949638213465e-06,0.001470916729328978
2025-11-14T22:34:00.000Z,13.235399371765432,12.86553247288479,0.037964704931519176,2.0,0.3,3.5563292593923246e-06,0.0014744730585883703
2025-11-14T22:36:00.000Z,13.226747549000837,12.85687834240355,0.037964704931519176,2.0,0.3,3.5507003617191302e-06,0.0014780237589500894
2025-11-14T22:38:00.000Z,13.218287988964345,12.848416525933006,0.037964704931519176,2.0,0.3,3.5452048370356025e-06,0.001481568963787125
2025-11-14T22:40:00.000Z,13.210016419150888,12.840142749828473,0.037964704931519176,2.0,0.3,3.5398393459873625e-06,0.0014851088031331123
2025-11-14T22:42:00.000Z,13.201928661999952,12.832052835415153,0.037964704931519176,2.0,0.3,3.534600640684023e-06,0.0014886434037737963
2025-11-14T22:44:00.000Z,13.194020632785703,12.824142696877683,0.037964704931519176,2.0,0.3,3.5294855618580493e-06,0.0014921728893356543
2025-11-14T22:46:00.000Z,13.186288337553993,12.816408339196602,0.037964704931519176,2.0,0.3,3.5244910361255696e-06,0.00149569738037178
2025-11-14T22:48:00.000Z,13.17872787110521,12.808845856130656,0.037964704931519176,2.0,0.3,3.5196140733448274e-06,0.0014992169944451248
2025-11-14T22:50:00.000Z,13.171335415021954,12.801451428243952,0.037964704931519176,2.0,0.3,3.514851764069086e-06,0.0015027318462091939
2025-11-14T22:52:00.000Z,13.164107235740548,12.794221320976954,0.037964704931519176,2.0,0.3,3.510201277088906e-06,0.0015062420474862828
2025-11-14T22:54:00.000Z,13.157039682665399,12.787151882760334,0.037964704931519176,2.0,0.3,3.5056598570611745e-06,0.001509747707343344
2025-11-14T22:56:00.000Z,13.15012918632525,12.78023954317075,0.037964704931519176,2.0,0.3,3.5012248222207957e-06,0.0015132489321655648
2025-11-14T22:58:00.000Z,13.143372256570439,12.7734808111276,0.037964704931519176,2.0,0.3,3.4968935621720176e-06,0.0015167458257277367
2025-11-14T23:00:00.000Z,13.130098814143514,12.760205606463188,0.037964704931519176,2.0,-0.0,3.4884001528257157e-06,0.0015202342258805624
2025-11-14T23:02:00.000Z,13.11712033710385,12.747225406346873,0.037964704931519176,2.0,-0.0,3.480114673651278e-06,0.0015237143405542137
2025-11-14T23:04:00.000Z,13.104430270665071,12.734533655122032,0.037964704931519176,2.0,-0.0,3.472031620441008e-06,0.0015271863721746548
2025-11-14T23:06:00.000Z,13.092022205702708,12.7221239428133,0.037964704931519176,2.0,-0.0,3.4641456528353994e-06,0.0015306505178274902
2025-11-14T23:08:00.000Z,13.079889875517287,12.709990001889205,0.037964704931519176,2.0,-0.0,3.456451588673879e-06,0.001534106969416164
2025-11-14T23:10:00.000Z,13.06802715266932,12.698125704096757,0.037964704931519176,2.0,-0.0,3.4489443985716647e-06,0.0015375559138147356
2025-11-14T23:12:00.000Z,13.056428045884642,12.686525057366364,0.037964704931519176,2.0,-0.0,3.4416192007127147e-06,0.0015409975330154483
2025-11-14T23:14:00.000Z,13.04508669702851,12.675182202785534,0.037964704931519176,2.0,-0.0,3.4344712558491653e-06,0.0015444320042712974
2025-11-14T23:16:00.000Z,13.03399737814696,12.664091411639834,0.037964704931519176,2.0,-0.0,3.427495962497097e-06,0.0015478595002337944
2025-11-14T23:18:00.000Z,13.023154488573887,12.653247082519593,0.037964704931519176,2.0,-0.0,3.420688852320806e-06,0.0015512801890861152
2025-11-14T23:20:00.000Z,13.01255255210244,12.642643738490914,0.037964704931519176,2.0,-0.0,3.414045585696547e-06,0.0015546942346718118
2025-11-14T23:22:00.000Z,13.002186214219247,12.632276024329538,0.037964704931519176,2.0,-0.0,3.407561947447946e-06,0.0015581017966192598
2025-11-14T23:24:00.000Z,12.992050239400125,12.622138703816194,0.037964704931519176,2.0,-0.0,3.4012338427454067e-06,0.0015615030304620052
2025-11-14T23:26:00.000Z,12.982139508465872,12.612226657092036,0.037964704931519176,2.0,-0.0,3.3950572931626992e-06,0.0015648980877551678
2025-11-14T23:28:00.000Z,12.972449015996824,12.602534878072857,0.037964704931519176,2.0,-0.0,3.3890284328829674e-06,0.0015682871161880507
2025-11-14T23:30:00.000Z,12.962973867804866,12.593058471920772,0.037964704931519176,2.0,-0.0,3.38314350504891e-06,0.0015716702596930995
2025-11-14T23:32:00.000Z,12.95370927846162,12.583792652572066,0.037964704931519176,2.0,-0.0,3.3773988582495862e-06,0.001575047658551349
2025-11-14T23:34:00.000Z,12.944650568881555,12.574732740319998,0.037964704931519176,2.0,-0.0,3.3717909431388515e-06,0.001578419449494488
2025-11-14T23:36:00.000Z,12.935793163958826,12.56587415945131,0.037964704931519176,2.0,-0.0,3.3663163091797904e-06,0.001581785765803668
2025-11-14T23:38:00.000Z,12.927132590256601,12.55721243593526,0.037964704931519176,2.0,-0.0,3.360971601509082e-06,0.001585146737405177
2025-11-14T23:40:00.000Z,12.91866447374776,12.54874319516401,0.037964704931519176,2.0,-0.0,3.3557535579167456e-06,0.0015885024909630938
2025-11-14T23:42:00.000Z,12.91038453760578,12.540462159743232,0.037964704931519176,2.0,-0.0,3.3506590059364443e-06,0.0015918531499690303
2025-11-14T23:44:00.000Z,12.902288600044736,12.532365147331806,0.037964704931519176,2.0,-0.0,3.3456848600414925e-06,0.001595198834829072
2025-11-14T23:46:00.000Z,12.894372572207269,12.524448068529521,0.037964704931519176,2.0,-0.0,3.3408281189422085e-06,0.0015985396629480141
2025-11-14T23:48:00.000Z,12.886632456099525,12.516706924811732,0.037964704931519176,2.0,-0.0,3.3360858629805612e-06,0.0016018757488109948
2025-11-14T23:50:00.000Z,12.87906434257195,12.509137806509894,0.037964704931519176,2.0,-0.0,3.331455251617699e-06,0.0016052072040626125
2025-11-14T23:52:00.000Z,12.87166440934499,12.501736890836986,0.037964704931519176,2.0,-0.0,3.326933521011158e-06,0.0016085341375836238
2025-11-14T23:54:00.000Z,12.86442891907863,12.49450043995681,0.037964704931519176,2.0,-0.0,3.3225179816774394e-06,0.001611856655565301
2025-11-14T23:56:00.000Z,12.857354217484856,12.487424799096193,0.037964704931519176,2.0,-0.0,3.318206016236948e-06,0.0016151748615815381
2025-11-14T23:58:00.000Z,12.850436731482052,12.480506394699145,0.037964704931519176,2.0,-0.0,3.313995077237871e-06,0.001618488856658776
2025-11-15T00:00:00.000Z,12.838018153941947,12.469275580370045,0.03770721475819984,2.0,-0.2,3.3064483065761403e-06,0.0016217953049653521
2025-11-15T00:02:00.000Z,12.826194471916082,12.458294339692703,0.03770721475819984,2.0,-0.2,3.2992784178007547e-06,0.0016250945833831529
2025-11-15T00:04:00.000Z,12.814861343468579,12.447557126585968,0.03770721475819984,2.0,-0.2,3.2924200398292757e-06,0.0016283870034229822
2025-11-15T00:06:00.000Z,12.80394278024055,12.437058518214938,0.03770721475819984,2.0,-0.2,3.28582551254409e-06,0.0016316728289355264
2025-11-15T00:08:00.000Z,12.793383078837097,12.426793212252154,0.03770721475819984,2.0,-0.2,3.2794598152159643e-06,0.0016349522887507423
2025-11-15T00:10:00.000Z,12.783141056812099,12.416756024199653,0.03770721475819984,2.0,-0.2,3.2732969578841304e-06,0.0016382255857086264
2025-11-15T00:12:00.000Z,12.773185934810307,12.406941884770543,0.03770721475819984,2.0,-0.2,3.2673174121555395e-06,0.001641492903120782
2025-11-15T00:14:00.000Z,12.763494394551717,12.397345837328745,0.03770721475819984,2.0,-0.2,3.261506281109068e-06,0.001644754409401891
2025-11-15T00:16:00.000Z,12.754048476718593,12.387963035385653,0.03770721475819984,2.0,-0.2,3.2558519950819666e-06,0.001648010261396973
2025-11-15T00:18:00.000Z,12.74483407878791,12.378788740152409,0.03770721475819984,2.0,-0.2,3.2503453818007373e-06,0.0016512606067787736
2025-11-15T00:20:00.000Z,12.735839881410872,12.369818318146569,0.03770721475819984,2.0,-0.2,3.244979003082472e-06,0.001654505585781856
2025-11-15T00:22:00.000Z,12.72705658091179,12.36104723885197,0.03770721475819984,2.0,-0.2,3.2397466814168083e-06,0.0016577453324632728
2025-11-15T00:24:00.000Z,12.718476340457624,12.352471072430586,0.03770721475819984,2.0,-0.2,3.234643161834852e-06,0.0016609799756251078
2025-11-15T00:26:00.000Z,12.710092397434536,12.34408548748523,0.03770721475819984,2.0,-0.2,3.2296638701900913e-06,0.001664209639495298
2025-11-15T00:28:00.000Z,12.701898782414254,12.335886248871995,0.03770721475819984,2.0,-0.2,3.2248047401626814e-06,0.0016674344442354607
2025-11-15T00:30:00.000Z,12.693890117840505,12.327869215561277,0.03770721475819984,2.0,-0.2,3.2200620892614675e-06,0.001670654506324722
2025-11-15T00:32:00.000Z,12.686061473671149,12.320030338546351,0.03770721475819984,2.0,-0.2,3.215432529769556e-06,0.0016738699388544917
2025-11-15T00:34:00.000Z,12.678408263715461,12.312365658798424,0.03770721475819984,2.0,-0.2,3.210912904618485e-06,0.0016770808517591101
2025-11-15T00:36:00.000Z,12.67092617105158,12.304871305267117,0.03770721475819984,2.0,-0.2,3.2065002410527876e-06,0.0016802873520001629
2025-11-15T00:38:00.000Z,12.663611094227461,12.297543492925396,0.03770721475819984,2.0,-0.2,3.2021917169979387e-06,0.0016834895437171607
2025-11-15T00:40:00.000Z,12.656459108318883,12.290378520857935,0.03770721475819984,2.0,-0.2,3.1979846365036685e-06,0.0016866875283536645
2025-11-15T00:42:00.000Z,12.649466436611055,12.283372770391972,0.03770721475819984,2.0,-0.2,3.193876411678086e-06,0.0016898814047653426
2025-11-15T00:44:00.000Z,12.642629429879674,12.276522703269698,0.03770721475819984,2.0,-0.2,3.1898645492673645e-06,0.0016930712693146099
2025-11-15T00:46:00.000Z,12.63594455111109,12.269824859861252,0.03770721475819984,2.0,-0.2,3.1859466405665143e-06,0.0016962572159551763
2025-11-15T00:48:00.000Z,12.629408364118229,12.263275857417439,0.03770721475819984,2.0,-0.2,3.182120353722467e-06,0.0016994393363088988
2025-11-15T00:50:00.000Z,12.623017524949635,12.256872388361264,0.03770721475819984,2.0,-0.2,3.178383427760177e-06,0.001702617719736659
2025-11-15T00:52:00.000Z,12.616768775303825,12.25061121861745,0.03770721475819984,2.0,-0.2,3.1747336678532808e-06,0.0017057924534045123
2025-11-15T00:54:00.000Z,12.610658937385962,12.244489185979054,0.03770721475819984,2.0,-0.2,3.17116894149822e-06,0.0017089636223460106
2025-11-15T00:56:00.000Z,12.604684909804556,12.2385031985104,0.03770721475819984,2.0,-0.2,3.1676871753477167e-06,0.0017121313095213584
2025-11-15T00:58:00.000Z,12.59884366422056,12.232650232985495,0.03770721475819984,2.0,-0.2,3.1642863525285528e-06,0.001715295595873887
2025-11-15T01:00:00.000Z,12.599556089300092,12.2226813891532,0.040000262674952665,2.0,-0.4,3.164700944333652e-06,0.0017184602968182206
2025-11-15T01:02:00.000Z,12.597389907265313,12.212934075183846,0.040000262674952665,2.0,-0.4,3.1634405088421664e-06,0.0017216237373270627
2025-11-15T01:04:00.000Z,12.593227023004886,12.203403368191587,0.040000262674952665,2.0,-0.4,3.1610196085710047e-06,0.0017247847569356338
2025-11-15T01:06:00.000Z,12.587696047566295,12.194084454688046,0.040000262674952665,2.0,-0.4,3.1578058598322194e-06,0.001727942562795466
2025-11-15T01:08:00.000Z,12.58124469718066,12.18497262815125,0.040000262674952665,2.0,-0.4,3.1540613022129907e-06,0.001731096624097679
2025-11-15T01:10:00.000Z,12.57419150619954,12.176063286648606,0.040000262674952665,2.0,-0.4,3.149972305817329e-06,0.0017342465964034963
2025-11-15T01:12:00.000Z,12.566762764269068,12.167351930512687,0.040000262674952665,2.0,-0.4,3.145671102478692e-06,0.001737392267505975
2025-11-15T01:14:00.000Z,12.559118899402103,12.158834160068677,0.040000262674952665,2.0,-0.4,3.1412512416261805e-06,0.0017405335187476011
2025-11-15T01:16:00.000Z,12.551373322419916,12.150505673412312,0.040000262674952665,2.0,-0.4,3.1367786622363786e-06,0.0017436702974098375
2025-11-15T01:18:00.000Z,12.543605886671429,12.1423622642372,0.040000262674952665,2.0,-0.4,3.132299612771241e-06,0.0017468025970226089
2025-11-15T01:20:00.000Z,12.535872501535358,12.134399819710422,0.040000262674952665,2.0,-0.4,3.1278463105509915e-06,0.00174993044333316
2025-11-15T01:22:00.000Z,12.528211998637392,12.126614318395351,0.040000262674952665,2.0,-0.4,3.123440982768786e-06,0.0017530538843159287
2025-11-15T01:24:00.000Z,12.520651035733648,12.119001828220615,0.040000262674952665,2.0,-0.4,3.1190987503548524e-06,0.0017561729830662836
2025-11-15T01:26:00.000Z,12.513207598939543,12.111558504494207,0.040000262674952665,2.0,-0.4,3.114829685187153e-06,0.0017592878127514707
2025-11-15T01:28:00.000Z,12.505893503788958,12.10428058796172,0.040000262674952665,2.0,-0.4,3.110640277116251e-06,0.001762398453028587
2025-11-15T01:30:00.000Z,12.498716181184006,12.097164402907731,0.040000262674952665,2.0,-0.4,3.10653447981103e-06,0.001765504987508398
2025-11-15T01:32:00.000Z,12.491679952563976,12.090206355299387,0.040000262674952665,2.0,-0.4,3.102514456128276e-06,0.0017686075019645263
2025-11-15T01:34:00.000Z,12.484786940242113,12.083402930971229,0.040000262674952665,2.0,-0.4,3.0985811091620927e-06,0.0017717060830736884
2025-11-15T01:36:00.000Z,12.47803771715911,12.076750693850363,0.040000262674952665,2.0,-0.4,3.094734460451541e-06,0.00177480081753414
2025-11-15T01:38:00.000Z,12.47143177051647,12.07024628422107,0.040000262674952665,2.0,-0.4,3.090973919201081e-06,0.001777891791453341
2025-11-15T01:40:00.000Z,12.464967832477528,12.063886417027986,0.040000262674952665,2.0,-0.4,3.0872984737948302e-06,0.0017809790899271359
2025-11-15T01:42:00.000Z,12.458644115927132,12.057667880216968,0.040000262674952665,2.0,-0.4,3.083706827911185e-06,0.001784062796755047
2025-11-15T01:44:00.000Z,12.452458482426202,12.051587533112864,0.040000262674952665,2.0,-0.4,3.080197497146993e-06,0.001787142994252194
2025-11-15T01:46:00.000Z,12.446408561743947,12.045642304833294,0.040000262674952665,2.0,-0.4,3.0767688774940167e-06,0.0017902197631296881
2025-11-15T01:48:00.000Z,12.440491836812404,12.039829192737715,0.040000262674952665,2.0,-0.4,3.0734192937566347e-06,0.0017932931824234447
2025-11-15T01:50:00.000Z,12.434705703992035,12.034145260910927,0.040000262674952665,2.0,-0.4,3.070147033678743e-06,0.0017963633294571235
2025-11-15T01:52:00.000Z,12.42904751571166,12.028587638680289,0.040000262674952665,2.0,-0.4,3.06695037189127e-06,0.0017994302798290149
2025-11-15T01:54:00.000Z,12.423514610527667,12.023153519165888,0.040000262674952665,2.0,-0.4,3.063827586613718e-06,0.0018024941074156287
2025-11-15T01:56:00.000Z,12.418104334205804,12.017840157862917,0.040000262674952665,2.0,-0.4,3.060776971199352e-06,0.001805554884386828
2025-11-15T01:58:00.000Z,12.41281405439922,12.012644871255569,0.040000262674952665,2.0,-0.4,3.0577968420147074e-06,0.0018086126812288429
2025-11-15T02:00:00.000Z,12.404120268615273,12.000957304368917,0.040656263731652036,2.0,-0.7,3.0529055056497856e-06,0.0018116655867344927
2025-11-15T02:02:00.000Z,12.394791339357715,11.989529461190857,0.040656263731652036,2.0,-0.7,3.0476651937140813e-06,0.0018147132519282067
2025-11-15T02:04:00.000Z,12.385078049129751,11.978355570083421,0.040656263731652036,2.0,-0.7,3.0422181710295977e-06,0.0018177554700992363
2025-11-15T02:06:00.000Z,12.375157988003266,11.967429987667261,0.040656263731652036,2.0,-0.7,3.0366648618748923e-06,0.0018207921349611112
2025-11-15T02:08:00.000Z,12.36515649997068,11.95674719597146,0.040656263731652036,2.0,-0.7,3.0310758418611e-06,0.0018238232108029723
2025-11-15T02:10:00.000Z,12.355161643864202,11.946301799646676,0.040656263731652036,2.0,-0.7,3.0255004140165626e-06,0.0018268487112169888
2025-11-15T02:12:00.000Z,12.34523487898298,11.93608852324022,0.040656263731652036,2.0,-0.7,3.0199727349861304e-06,0.0018298686839519748
2025-11-15T02:14:00.000Z,12.33541869695674,11.926102208531688,0.040656263731652036,2.0,-0.7,3.0145161875619878e-06,0.0018328832001395369
2025-11-15T02:16:00.000Z,12.325742072365893,11.91633781192779,0.040656263731652036,2.0,-0.7,3.009146499640038e-06,0.001835892346639177
2025-11-15T02:18:00.000Z,12.316224355346373,11.906790401915089,0.040656263731652036,2.0,-0.7,3.0038739679499024e-06,0.001838896220607127
2025-11-15T02:20:00.000Z,12.306878051341869,11.897455156569336,0.040656263731652036,2.0,-0.7,2.998705042903504e-06,0.0018418949256500305
2025-11-15T02:22:00.000Z,12.297710805976456,11.888327361120156,0.040656263731652036,2.0,-0.7,2.9936434577202812e-06,0.0018448885691077508
2025-11-15T02:24:00.000Z,12.28872682217082,11.879402405569847,0.040656263731652036,2.0,-0.7,2.9886910325879653e-06,0.0018478772601403387
2025-11-15T02:26:00.000Z,12.279927871732687,11.8706757823651,0.040656263731652036,2.0,-0.7,2.983848247154357e-06,0.001850861108387493
2025-11-15T02:28:00.000Z,12.271314017300034,11.862143084120458,0.040656263731652036,2.0,-0.7,2.9791146478903065e-06,0.0018538402230353834
2025-11-15T02:30:00.000Z,12.262884127407288,11.853800001392363,0.040656263731652036,2.0,-0.7,2.9744891377690694e-06,0.0018568147121731525
2025-11-15T02:32:00.000Z,12.254636243795703,11.845642320502671,0.040656263731652036,2.0,-0.7,2.969970182084448e-06,0.001859784682355237
2025-11-15T02:34:00.000Z,12.246567843197063,11.837665921410528,0.040656263731652036,2.0,-0.7,2.9655559545171802e-06,0.0018627502383097541
2025-11-15T02:36:00.000Z,12.238676023754126,11.829866775631544,0.040656263731652036,2.0,-0.7,2.9612444406339165e-06,0.001865711482750388
2025-11-15T02:38:00.000Z,12.230957637622744,11.822240944203203,0.040656263731652036,2.0,-0.7,2.9570335110657293e-06,0.0018686685162614537
2025-11-15T02:40:00.000Z,12.22340938514471,11.814784575695493,0.040656263731652036,2.0,-0.7,2.952920973094855e-06,0.0018716214372345487
2025-11-15T02:42:00.000Z,12.21602788158316,11.807493904265732,0.040656263731652036,2.0,-0.7,2.9489046068705278e-06,0.0018745703418414192
2025-11-15T02:44:00.000Z,12.208809704271612,11.800365247756632,0.040656263731652036,2.0,-0.7,2.9449821906864246e-06,0.0018775153240321056
