timestamp,hotspot_temp,oil_temp,load_factor,K_max,ambient_temp,DLOL,LOL
2025-11-15T02:46:00.000Z,12.201751425784265,11.793395005836624,0.040656263731652036,2.0,-0.7,2.941151518479927e-06,0.0018804564755505854
2025-11-15T02:48:00.000Z,12.194849637132783,11.786579658181504,0.040656263731652036,2.0,-0.7,2.93741041180315e-06,0.0018833938859623887
2025-11-15T02:50:00.000Z,12.188100963850173,11.779915762696497,0.040656263731652036,2.0,-0.7,2.933756727870922e-06,0.0018863276426902597
2025-11-15T02:52:00.000Z,12.18150207700476,11.773399953777824,0.040656263731652036,2.0,-0.7,2.930188364827824e-06,0.0018892578310550875
2025-11-15T02:54:00.000Z,12.175049700603388,11.7670289406129,0.040656263731652036,2.0,-0.7,2.9267032650484746e-06,0.001892184534320136
2025-11-15T02:56:00.000Z,12.168740616425804,11.760799505518307,0.040656263731652036,2.0,-0.7,2.923299417051205e-06,0.0018951078337371872
2025-11-15T02:58:00.000Z,12.162571667034213,11.754708502314704,0.040656263731652036,2.0,-0.7,2.9199748564372264e-06,0.0018980278085936244
2025-11-15T03:00:00.000Z,12.158086547813124,11.744422452969788,0.04189659162575935,2.0,-0.9,2.9175600267593975e-06,0.0019009453686203838
2025-11-15T03:02:00.000Z,12.15212416693444,11.734364982499203,0.04189659162575935,2.0,-0.9,2.9143528000812303e-06,0.001903859721420465
2025-11-15T03:04:00.000Z,12.145167904141744,11.72453101137241,0.04189659162575935,2.0,-0.9,2.9106152406807718e-06,0.0019067703366611457
2025-11-15T03:06:00.000Z,12.137561668347468,11.714915572937322,0.04189659162575935,2.0,-0.9,2.906533732092728e-06,0.0019096768703932385
2025-11-15T03:08:00.000Z,12.129549776715864,11.705513810911903,0.04189659162575935,2.0,-0.9,2.9022405027556797e-06,0.0019125791108959942
2025-11-15T03:10:00.000Z,12.121305439049499,11.696320976931492,0.04189659162575935,2.0,-0.9,2.8978290843012207e-06,0.0019154769399802954
2025-11-15T03:12:00.000Z,12.112951103121818,11.687332428150647,0.04189659162575935,2.0,-0.9,2.893365387938809e-06,0.0019183703053682341
2025-11-15T03:14:00.000Z,12.104572986414347,11.678543624898264,0.04189659162575935,2.0,-0.9,2.888895628540126e-06,0.0019212592009967742
2025-11-15T03:16:00.000Z,12.096231455300087,11.669950128384825,0.04189659162575935,2.0,-0.9,2.884451987193232e-06,0.0019241436529839674
2025-11-15T03:18:00.000Z,12.087968438131016,11.661547598460572,0.04189659162575935,2.0,-0.9,2.880056654401827e-06,0.0019270237096383693
2025-11-15T03:20:00.000Z,12.07981271969934,11.653331791423525,0.04189659162575935,2.0,-0.9,2.8757247153240518e-06,0.0019298994343536933
2025-11-15T03:22:00.000Z,12.071783722407634,11.64529855787619,0.04189659162575935,2.0,-0.9,2.87146620776874e-06,0.001932770900561462
2025-11-15T03:24:00.000Z,12.063894206529822,11.637443840629906,0.04189659162575935,2.0,-0.9,2.867287589607315e-06,0.0019356381881510693
2025-11-15T03:26:00.000Z,12.05615219840697,11.629763672655763,0.04189659162575935,2.0,-0.9,2.8631927847536133e-06,0.0019385013809358228
2025-11-15T03:28:00.000Z,12.048562367180427,11.622254175081045,0.04189659162575935,2.0,-0.9,2.859183928516183e-06,0.001941360564864339
2025-11-15T03:30:00.000Z,12.041127007635284,11.61491155523021,0.04189659162575935,2.0,-0.9,2.8552618985474184e-06,0.0019442158267628865
2025-11-15T03:32:00.000Z,12.033846741706007,11.607732104709394,0.04189659162575935,2.0,-0.9,2.851426692910802e-06,0.0019470672534557972
2025-11-15T03:34:00.000Z,12.026721019038156,11.600712197533484,0.04189659162575935,2.0,-0.9,2.8476776991478343e-06,0.001949914931154945
2025-11-15T03:36:00.000Z,12.019748474030145,11.593848288294817,0.04189659162575935,2.0,-0.9,2.8440138856394176e-06,0.0019527589450405846
2025-11-15T03:38:00.000Z,12.012927180371914,11.587136910372564,0.04189659162575935,2.0,-0.9,2.8404339375777706e-06,0.0019555993789781624
2025-11-15T03:40:00.000Z,12.006254832378028,11.580574674181918,0.04189659162575935,2.0,-0.9,2.836936353460054e-06,0.0019584363153316224
2025-11-15T03:42:00.000Z,11.999728874041738,11.574158265462174,0.04189659162575935,2.0,-0.9,2.8335195134477365e-06,0.00196126983484507
2025-11-15T03:44:00.000Z,11.993346590757334,11.56788444360287,0.04189659162575935,2.0,-0.9,2.8301817276810627e-06,0.0019641000165727513
2025-11-15T03:46:00.000Z,11.987105174387164,11.561750040007105,0.04189659162575935,2.0,-0.9,2.8269212703137934e-06,0.0019669269378430653
2025-11-15T03:48:00.000Z,11.981001769299127,11.555751956491246,0.04189659162575935,2.0,-0.9,2.8237364033797623e-06,0.001969750674246445
2025-11-15T03:50:00.000Z,11.975033504821392,11.549887163720184,0.04189659162575935,2.0,-0.9,2.820625393422047e-06,0.001972571299639867
2025-11-15T03:52:00.000Z,11.969197518004679,11.544152699677367,0.04189659162575935,2.0,-0.9,2.8175865229738083e-06,0.001975388886162841
2025-11-15T03:54:00.000Z,11.96349096947069,11.538545668168835,0.04189659162575935,2.0,-0.9,2.814618098379929e-06,0.001978203504261221
2025-11-15T03:56:00.000Z,11.957911054331202,11.533063237360492,0.04189659162575935,2.0,-0.9,2.8117184550214336e-06,0.001981015222716242
2025-11-15T03:58:00.000Z,11.952455009595107,11.527702638347892,0.04189659162575935,2.0,-0.9,2.808885960698846e-06,0.001983824108676941
2025-11-15T04:00:00.000Z,11.949871073618297,11.522514307450193,0.042462252080741905,2.0,-0.9,2.807545473726858e-06,0.001986631654150668
2025-11-15T04:02:00.000Z,11.946620649466032,11.517441272794665,0.042462252080741905,2.0,-0.9,2.805860101888707e-06,0.001989437514252557
2025-11-15T04:04:00.000Z,11.94292537912235,11.512480972242592,0.042462252080741905,2.0,-0.9,2.803945255824193e-06,0.001992241459508381
2025-11-15T04:06:00.000Z,11.938942884583671,11.507630900591677,0.042462252080741905,2.0,-0.9,2.801882981037807e-06,0.001995043342489419
2025-11-15T04:08:00.000Z,11.934785074699528,11.502888608310782,0.042462252080741905,2.0,-0.9,2.799731478792668e-06,0.0019978430739682118
2025-11-15T04:10:00.000Z,11.930531221144797,11.498251700302795,0.042462252080741905,2.0,-0.9,2.7975319226016677e-06,0.0020006406058908134
2025-11-15T04:12:00.000Z,11.926237298064928,11.493717834694987,0.042462252080741905,2.0,-0.9,2.7953133335083546e-06,0.0020034359192243217
2025-11-15T04:14:00.000Z,11.921942652923564,11.489284721656242,0.042462252080741905,2.0,-0.9,2.793096064432516e-06,0.002006229015288754
2025-11-15T04:16:00.000Z,11.917674771073479,11.48495012224058,0.042462252080741905,2.0,-0.9,2.790894289108203e-06,0.0020090199095778626
2025-11-15T04:18:00.000Z,11.913452678708417,11.480711847256377,0.042462252080741905,2.0,-0.9,2.78871777929692e-06,0.0020118086273571596
2025-11-15T04:20:00.000Z,11.9092893732368,11.47656775616071,0.042462252080741905,2.0,-0.9,2.7865731734261263e-06,0.0020145952005305857
2025-11-15T04:22:00.000Z,11.9051935589636,11.472515755978282,0.042462252080741905,2.0,-0.9,2.7844648819773195e-06,0.002017379665412563
2025-11-15T04:24:00.000Z,11.901170886570393,11.468553800244353,0.042462252080741905,2.0,-0.9,2.7823957335003643e-06,0.0020201620611460633
2025-11-15T04:26:00.000Z,11.897224838172058,11.464679887971176,0.042462252080741905,2.0,-0.9,2.7803674354681405e-06,0.0020229424285815316
2025-11-15T04:28:00.000Z,11.89335735922029,11.460892062637404,0.042462252080741905,2.0,-0.9,2.778380902969634e-06,0.002025720809484501
2025-11-15T04:30:00.000Z,11.88956930958963,11.457188411199938,0.042462252080741905,2.0,-0.9,2.7764364930808513e-06,0.002028497245977582
2025-11-15T04:32:00.000Z,11.885860785514222,11.45356706312775,0.042462252080741905,2.0,-0.9,2.774534171926197e-06,0.0020312717801495082
2025-11-15T04:34:00.000Z,11.882231349281055,11.450026189457164,0.042462252080741905,2.0,-0.9,2.7726736337078884e-06,0.002034044453783216
2025-11-15T04:36:00.000Z,11.878680193040777,11.446564001868147,0.042462252080741905,2.0,-0.9,2.7708543854647276e-06,0.0020368153081686807
2025-11-15T04:38:00.000Z,11.875206255565312,11.443178751781108,0.042462252080741905,2.0,-0.9,2.7690758073780112e-06,0.0020395843839760585
2025-11-15T04:40:00.000Z,11.871808305401622,11.439868729473782,0.042462252080741905,2.0,-0.9,2.767337195633343e-06,0.002042351721171692
2025-11-15T04:42:00.000Z,11.86848500002815,11.43663226321773,0.042462252080741905,2.0,-0.9,2.765637792838247e-06,0.00204511735896453
2025-11-15T04:44:00.000Z,11.865234927875614,11.433467718434034,0.042462252080741905,2.0,-0.9,2.763976809563619e-06,0.0020478813357740935
2025-11-15T04:46:00.000Z,11.86205663811327,11.430373496867754,0.042462252080741905,2.0,-0.9,2.7623534395562793e-06,0.0020506436892136497
2025-11-15T04:48:00.000Z,11.858948661701298,11.427348035780724,0.042462252080741905,2.0,-0.9,2.7607668704388243e-06,0.0020534044560840885
2025-11-15T04:50:00.000Z,11.855909526209661,11.424389807162296,0.042462252080741905,2.0,-0.9,2.7592162911936005e-06,0.002056163672375282
2025-11-15T04:52:00.000Z,11.852937766189317,11.421497316957609,0.042462252080741905,2.0,-0.9,2.7577008973559995e-06,0.002058921373272638
2025-11-15T04:54:00.000Z,11.850031930371276,11.418669104313027,0.042462252080741905,2.0,-0.9,2.756219894576946e-06,0.002061677593167215
2025-11-15T04:56:00.000Z,11.84719058660448,11.415903740838324,0.042462252080741905,2.0,-0.9,2.7547725010256676e-06,0.0020644323656682406
2025-11-15T04:58:00.000Z,11.844412325183104,11.413199829885281,0.042462252080741905,2.0,-0.9,2.7533579489689313e-06,0.0020671857236172096
2025-11-15T05:00:00.000Z,11.841695761027873,11.410556005842306,0.042462252080741905,2.0,-0.9,2.75197548576582e-06,0.0020699376991029756
2025-11-15T05:02:00.000Z,11.839039535053157,11.40797093344473,0.042462252080741905,2.0,-0.9,2.7506243744495467e-06,0.002072688323477425
2025-11-15T05:04:00.000Z,11.836442314956734,11.405443307100434,0.042462252080741905,2.0,-0.9,2.749303894018062e-06,0.0020754376273714433
2025-11-15T05:06:00.000Z,11.833902795601322,11.402971850230456,0.042462252080741905,2.0,-0.9,2.7480133395198872e-06,0.002078185640710963
2025-11-15T05:08:00.000Z,11.831419699108551,11.400555314624254,0.042462252080741905,2.0,-0.9,2.746752021997833e-06,0.002080932392732961
2025-11-15T05:10:00.000Z,11.828991774751552,11.398192479809303,0.042462252080741905,2.0,-0.9,2.7455192683338807e-06,0.0020836779120012947
2025-11-15T05:12:00.000Z,11.826617798707513,11.395882152434684,0.042462252080741905,2.0,-0.9,2.7443144210271964e-06,0.002086422226422322
2025-11-15T05:14:00.000Z,11.824296573714076,11.393623165668389,0.042462252080741905,2.0,-0.9,2.7431368379272543e-06,0.002089165363260249
2025-11-15T05:16:00.000Z,11.8220269286607,11.391414378608012,0.042462252080741905,2.0,-0.9,2.7419858919377357e-06,0.002091907349152187
2025-11-15T05:18:00.000Z,11.81980771813723,11.389254675704532,0.042462252080741905,2.0,-0.9,2.740860970702976e-06,0.0020946482101228897
2025-11-15T05:20:00.000Z,11.817637821955431,11.387142966198907,0.042462252080741905,2.0,-0.9,2.7397614762841715e-06,0.002097387971599174
2025-11-15T05:22:00.000Z,11.815516144654683,11.385078183571185,0.042462252080741905,2.0,-0.9,2.7386868248312114e-06,0.0021001266584240053
2025-11-15T05:24:00.000Z,11.813441614999752,11.383059285001856,0.042462252080741905,2.0,-0.9,2.7376364462541617e-06,0.0021028642948702596
2025-11-15T05:26:00.000Z,11.81141318547622,11.38108525084518,0.042462252080741905,2.0,-0.9,2.736609783896858e-06,0.0021056009046541563
2025-11-15T05:28:00.000Z,11.809429831787462,11.379155084114208,0.042462252080741905,2.0,-0.9,2.7356062942146143e-06,0.002108336510948371
2025-11-15T05:30:00.000Z,11.807490552355935,11.377267809977257,0.042462252080741905,2.0,-0.9,2.734625446457062e-06,0.002111071136394828
2025-11-15T05:32:00.000Z,11.805594367830613,11.375422475265571,0.042462252080741905,2.0,-0.9,2.7336667223570544e-06,0.002113804803117185
2025-11-15T05:34:00.000Z,11.803740320601847,11.373618147991923,0.042462252080741905,2.0,-0.9,2.7327296158264747e-06,0.0021165375327330117
2025-11-15T05:36:00.000Z,11.801927474324511,11.371853916879912,0.042462252080741905,2.0,-0.9,2.7318136326585903e-06,0.00211926934636567
2025-11-15T05:38:00.000Z,11.800154913449934,11.370128890903723,0.042462252080741905,2.0,-0.9,2.730918290237697e-06,0.0021220002646559076
2025-11-15T05:40:00.000Z,11.798421742766962,11.368442198838117,0.042462252080741905,2.0,-0.9,2.730043117255657e-06,0.0021247303077731633
2025-11-15T05:42:00.000Z,11.796727086952306,11.366792988818412,0.042462252080741905,2.0,-0.9,2.7291876534357693e-06,0.002127459495426599
2025-11-15T05:44:00.000Z,11.795070090130217,11.365180427910257,0.042462252080741905,2.0,-0.9,2.7283514492632e-06,0.0021301878468758624
2025-11-15T05:46:00.000Z,11.793449915441492,11.36360370168895,0.042462252080741905,2.0,-0.9,2.727534065722886e-06,0.002132915380941585
2025-11-15T05:48:00.000Z,11.791865744621708,11.362062013828115,0.042462252080741905,2.0,-0.9,2.726735074043492e-06,0.0021356421160156286
2025-11-15T05:50:00.000Z,11.790316777588615,11.360554585697523,0.042462252080741905,2.0,-0.9,2.7259540554485625e-06,0.0021383680700710773
2025-11-15T05:52:00.000Z,11.788802232038497,11.359080655969832,0.042462252080741905,2.0,-0.9,2.7251906009136233e-06,0.002141093260671991
2025-11-15T05:54:00.000Z,11.787321343051413,11.35763948023609,0.042462252080741905,2.0,-0.9,2.7244443109298187e-06,0.002143817704982921
2025-11-15T05:56:00.000Z,11.785873362705093,11.356230330629764,0.042462252080741905,2.0,-0.9,2.7237147952737003e-06,0.002146541419778195
2025-11-15T05:58:00.000Z,11.784457559697382,11.354852495459134,0.042462252080741905,2.0,-0.9,2.723001672782528e-06,0.0021492644214509775
2025-11-15T06:00:00.000Z,11.786346818263079,11.355747940078988,0.04267781561459737,2.0,-0.8,2.723953309075939e-06,0.0021519883747600534
2025-11-15T06:02:00.000Z,11.787917484535663,11.35662348592951,0.04267781561459737,2.0,-0.8,2.724744711166141e-06,0.0021547131194712193
2025-11-15T06:04:00.000Z,11.789255669420857,11.357479575205579,0.04267781561459737,2.0,-0.8,2.7254191487760467e-06,0.002157438538619995
2025-11-15T06:06:00.000Z,11.790422989940978,11.358316640275511,0.04267781561459737,2.0,-0.8,2.726007602860431e-06,0.0021601645462228556
2025-11-15T06:08:00.000Z,11.79146356505997,11.359135103899446,0.04267781561459737,2.0,-0.8,2.7265322667821646e-06,0.0021628910784896377
2025-11-15T06:10:00.000Z,11.792409012755195,11.359935379442847,0.04267781561459737,2.0,-0.8,2.7270090511422844e-06,0.00216561808754078
2025-11-15T06:12:00.000Z,11.793282019407185,11.360717871085285,0.04267781561459737,2.0,-0.8,2.7274493750855486e-06,0.0021683455369158654
2025-11-15T06:14:00.000Z,11.794098889415316,11.361482974024558,0.04267781561459737,2.0,-0.8,2.727861446972895e-06,0.0021710733983628383
2025-11-15T06:16:00.000Z,11.794871366402287,11.36223107467629,0.04267781561459737,2.0,-0.8,2.7282511798010092e-06,0.0021738016495426392
2025-11-15T06:18:00.000Z,11.795607934123769,11.362962550869096,0.04267781561459737,2.0,-0.8,2.7286228454487426e-06,0.002176530272388088
2025-11-15T06:20:00.000Z,11.796314745737789,11.363677772035395,0.04267781561459737,2.0,-0.8,2.7289795422208217e-06,0.002179259251930309
2025-11-15T06:22:00.000Z,11.796996287615714,11.364377099397998,0.04267781561459737,2.0,-0.8,2.72932352894818e-06,0.0021819885754592572
2025-11-15T06:24:00.000Z,11.797655853539046,11.365060886152543,0.04267781561459737,2.0,-0.8,2.7296564637236296e-06,0.002184718231922981
2025-11-15T06:26:00.000Z,11.798295883456484,11.365729477645877,0.04267781561459737,2.0,-0.8,2.729979574492757e-06,0.0021874482114974734
2025-11-15T06:28:00.000Z,11.798918205497312,11.366383211550469,0.04267781561459737,2.0,-0.8,2.730293780952276e-06,0.0021901785052784255
2025-11-15T06:30:00.000Z,11.799524208881202,11.367022418034958,0.04267781561459737,2.0,-0.8,2.7305997816588596e-06,0.0021929091050600846
2025-11-15T06:32:00.000Z,11.800114967467332,11.367647419930904,0.04267781561459737,2.0,-0.8,2.7308981162808256e-06,0.0021956400031763654
2025-11-15T06:34:00.000Z,11.800691328044957,11.36825853289583,0.04267781561459737,2.0,-0.8,2.7311892100910067e-06,0.0021983711923864563
2025-11-15T06:36:00.000Z,11.80125397343837,11.368856065572645,0.04267781561459737,2.0,-0.8,2.7314734057714145e-06,0.0022011026657922277
2025-11-15T06:38:00.000Z,11.801803467621266,11.369440319745532,0.04267781561459737,2.0,-0.8,2.73175098615319e-06,0.002203834416778381
2025-11-15T06:40:00.000Z,11.802340287979781,11.370011590492355,0.04267781561459737,2.0,-0.8,2.7320221904798506e-06,0.002206566438968861
2025-11-15T06:42:00.000Z,11.802864848395181,11.370570166333692,0.04267781561459737,2.0,-0.8,2.732287226043675e-06,0.0022092987261949047
2025-11-15T06:44:00.000Z,11.803377515768311,11.371116329378555,0.04267781561459737,2.0,-0.8,2.7325462765158e-06,0.0022120312724714206
2025-11-15T06:46:00.000Z,11.803878621858752,11.371650355466866,0.04267781561459737,2.0,-0.8,2.732799507914495e-06,0.002214764071979335
2025-11-15T06:48:00.000Z,11.804368471776586,11.372172514308769,0.04267781561459737,2.0,-0.8,2.7330470728852765e-06,0.00221749711905222
2025-11-15T06:50:00.000Z,11.804847350082326,11.372683069620853,0.04267781561459737,2.0,-0.8,2.733289113775059e-06,0.002220230408165995
2025-11-15T06:52:00.000Z,11.805315525177678,11.373182279259336,0.04267781561459737,2.0,-0.8,2.733525764844376e-06,0.0022229639339308395
2025-11-15T06:54:00.000Z,11.805773252474692,11.373670395350295,0.04267781561459737,2.0,-0.8,2.7337571538634314e-06,0.002225697691084703
2025-11-15T06:56:00.000Z,11.806220776691617,11.374147664417011,0.04267781561459737,2.0,-0.8,2.7339834032675604e-06,0.0022284316744879706
2025-11-15T06:58:00.000Z,11.806658333524247,11.374614327504467,0.04267781561459737,2.0,-0.8,2.7342046309980704e-06,0.002231165879118969
2025-11-15T07:00:00.000Z,11.807086150870493,11.375070620301091,0.04267781561459737,2.0,-0.8,2.7344209511172974e-06,0.002233900300070086
2025-11-15T07:02:00.000Z,11.807504449735163,11.37551677325779,0.04267781561459737,2.0,-0.8,2.7346324742626796e-06,0.0022366349325443485
2025-11-15T07:04:00.000Z,11.807913444905623,11.37595301170434,0.04267781561459737,2.0,-0.8,2.7348393079853103e-06,0.002239369771852334
2025-11-15T07:06:00.000Z,11.80831334546317,11.376379555963188,0.04267781561459737,2.0,-0.8,2.7350415570054303e-06,0.0022421048134093394
2025-11-15T07:08:00.000Z,11.808704355176413,11.376796621460729,0.04267781561459737,2.0,-0.8,2.7352393234089544e-06,0.0022448400527327484
2025-11-15T07:10:00.000Z,11.809086672809743,11.377204418836103,0.04267781561459737,2.0,-0.8,2.735432706800442e-06,0.0022475754854395487
2025-11-15T07:12:00.000Z,11.809460492370537,11.377603154047579,0.04267781561459737,2.0,-0.8,2.7356218044260877e-06,0.0022503111072439746
2025-11-15T07:14:00.000Z,11.809826003312034,11.377993028476578,0.04267781561459737,2.0,-0.8,2.7358067112739423e-06,0.0022530469139552486
2025-11-15T07:16:00.000Z,11.810183390703918,11.378374239029377,0.04267781561459737,2.0,-0.8,2.735987520157968e-06,0.0022557829014754065
2025-11-15T07:18:00.000Z,11.810532835379295,11.378746978236558,0.04267781561459737,2.0,-0.8,2.736164321790418e-06,0.0022585190657971967
2025-11-15T07:20:00.000Z,11.810874514064254,11.379111434350246,0.04267781561459737,2.0,-0.8,2.736337204845259e-06,0.002261255403002042
2025-11-15T07:22:00.000Z,11.811208599494414,11.379467791439186,0.04267781561459737,2.0,-0.8,2.7365062560154776e-06,0.0022639919092580577
2025-11-15T07:24:00.000Z,11.811535260521664,11.379816229481705,0.04267781561459737,2.0,-0.8,2.7366715600651438e-06,0.0022667285808181227
2025-11-15T07:26:00.000Z,11.811854662213378,11.380156924456612,0.04267781561459737,2.0,-0.8,2.7368331998779014e-06,0.0022694654140180005
2025-11-15T07:28:00.000Z,11.812166965945721,11.380490048432078,0.04267781561459737,2.0,-0.8,2.736991256502629e-06,0.0022722024052745033
2025-11-15T07:30:00.000Z,11.812472329492264,11.380815769652532,0.04267781561459737,2.0,-0.8,2.737145809196683e-06,0.0022749395510837
2025-11-15T07:32:00.000Z,11.812770907108751,11.381134252623644,0.04267781561459737,2.0,-0.8,2.7372969354673005e-06,0.0022776768480191672
2025-11-15T07:34:00.000Z,11.813062849614616,11.381445658195398,0.04267781561459737,2.0,-0.8,2.737444711111448e-06,0.0022804142927302785
2025-11-15T07:36:00.000Z,11.813348304471754,11.381750143643334,0.04267781561459737,2.0,-0.8,2.737589210254349e-06,0.002283151881940533
2025-11-15T07:38:00.000Z,11.813627415860848,11.382047862747983,0.04267781561459737,2.0,-0.8,2.7377305053867032e-06,0.0022858896124459196
2025-11-15T07:40:00.000Z,11.813900324755505,11.38233896587253,0.04267781561459737,2.0,-0.8,2.7378686674011417e-06,0.0022886274811133207
2025-11-15T07:42:00.000Z,11.814167168994397,11.382623600038752,0.04267781561459737,2.0,-0.8,2.738003765627387e-06,0.0022913654848789483
2025-11-15T07:44:00.000Z,11.814428083351556,11.38290190900128,0.04267781561459737,2.0,-0.8,2.7381358678668818e-06,0.002294103620746815
2025-11-15T07:46:00.000Z,11.81468319960492,11.383174033320197,0.04267781561459737,2.0,-0.8,2.738265040426246e-06,0.0022968418857872413
2025-11-15T07:48:00.000Z,11.81493264660323,11.383440110432026,0.04267781561459737,2.0,-0.8,2.7383913481500674e-06,0.0022995802771353913
2025-11-15T07:50:00.000Z,11.815176550331355,11.383700274719148,0.04267781561459737,2.0,-0.8,2.7385148544533104e-06,0.0023023187919898446
2025-11-15T07:52:00.000Z,11.815415033974094,11.383954657577668,0.04267781561459737,2.0,-0.8,2.7386356213522576e-06,0.002305057427611197
2025-11-15T07:54:00.000Z,11.815648217978513,11.384203387483776,0.04267781561459737,2.0,-0.8,2.7387537094953754e-06,0.0023077961813206924
2025-11-15T07:56:00.000Z,11.815876220114871,11.384446590058637,0.04267781561459737,2.0,-0.8,2.7388691781933306e-06,0.0023105350504988857
2025-11-15T07:58:00.000Z,11.816099155536163,11.384684388131834,0.04267781561459737,2.0,-0.8,2.738982085448173e-06,0.002313274032584334
2025-11-15T08:00:00.000Z,11.833103201711754,11.398317852024276,0.04338334493766835,2.0,-0.2,2.747607115762855e-06,0.002316021639700097
2025-11-15T08:02:00.000Z,11.848821127374917,11.41164835005244,0.04338334493766835,2.0,-0.2,2.755603016543751e-06,0.002318777242716641
2025-11-15T08:04:00.000Z,11.863541013787094,11.42468261479109,0.04338334493766835,2.0,-0.2,2.7631114975687872e-06,0.0023215403542142096
2025-11-15T08:06:00.000Z,11.8774703973166,11.437427229202214,0.04338334493766835,2.0,-0.2,2.770234872499341e-06,0.002324310589086709
2025-11-15T08:08:00.000Z,11.89075924306437,11.449888629959757,0.04338334493766835,2.0,-0.2,2.7770471461289218e-06,0.002327087636232838
2025-11-15T08:10:00.000Z,11.903516355467767,11.462073110700466,0.04338334493766835,2.0,-0.2,2.7836019962485724e-06,0.0023298712382290865
2025-11-15T08:12:00.000Z,11.915821101012217,11.473986825202493,0.04338334493766835,2.0,-0.2,2.7899385117260112e-06,0.0023326611767408123
2025-11-15T08:14:00.000Z,11.927731782429499,11.485635790493363,0.04338334493766835,2.0,-0.2,2.7960853132962593e-06,0.0023354572620541084
2025-11-15T08:16:00.000Z,11.939291621082301,11.497025889888882,0.04338334493766835,2.0,-0.2,2.8020635106698394e-06,0.0023382593255647783
2025-11-15T08:18:00.000Z,11.950533030892274,11.5081628759645,0.04338334493766835,2.0,-0.2,2.807888823396108e-06,0.0023410672143881744
2025-11-15T08:20:00.000Z,11.961480671924335,11.519052373460658,0.04338334493766835,2.0,-0.2,2.813573101334574e-06,0.002343880787489509
2025-11-15T08:22:00.000Z,11.972153632279554,11.52969988212357,0.04338334493766835,2.0,-0.2,2.8191254143580556e-06,0.002346699912903867
2025-11-15T08:24:00.000Z,11.982566987334407,11.54011077948286,0.04338334493766835,2.0,-0.2,2.8245528331432633e-06,0.00234952446573701
2025-11-15T08:26:00.000Z,11.992732914210878,11.5502903235675,0.04338334493766835,2.0,-0.2,2.8298609885190005e-06,0.002352354326725529
2025-11-15T08:28:00.000Z,12.002661488538152,11.56024365556137,0.04338334493766835,2.0,-0.2,2.8350544721191773e-06,0.0023551893811976483
2025-11-15T08:30:00.000Z,12.01236125426391,11.56997580239982,0.04338334493766835,2.0,-0.2,2.8401371233362575e-06,0.0023580295183209844
2025-11-15T08:32:00.000Z,12.02183963134273,11.579491679308529,0.04338334493766835,2.0,-0.2,2.8451122348272316e-06,0.0023608746305558118
2025-11-15T08:34:00.000Z,12.031103207607316,11.588796092285932,0.04338334493766835,2.0,-0.2,2.8499826996859733e-06,0.002363724613255498
2025-11-15T08:36:00.000Z,12.040157947898376,11.597893740530504,0.04338334493766835,2.0,-0.2,2.8547511168423055e-06,0.00236657936437234
2025-11-15T08:38:00.000Z,12.049009344079094,11.606789218814086,0.04338334493766835,2.0,-0.2,2.8594198665511897e-06,0.0023694387842388915
2025-11-15T08:40:00.000Z,12.05766252281017,11.615487019802476,0.04338334493766835,2.0,-0.2,2.863991164469162e-06,0.0023723027754033606
2025-11-15T08:42:00.000Z,12.066122323140032,11.623991536324459,0.04338334493766835,2.0,-0.2,2.8684671004039507e-06,0.0023751712425037646
2025-11-15T08:44:00.000Z,12.074393352520918,11.632307063590398,0.04338334493766835,2.0,-0.2,2.8728496660950454e-06,0.0023780440921698596
2025-11-15T08:46:00.000Z,12.082480027401688,11.640437801361537,0.04338334493766835,2.0,-0.2,2.8771407751452096e-06,0.0023809212329450047
2025-11-15T08:48:00.000Z,12.090386602791071,11.648387856071096,0.04338334493766835,2.0,-0.2,2.881342277337749e-06,0.0023838025752223424
2025-11-15T08:50:00.000Z,12.098117193930028,11.65616124289822,0.04338334493766835,2.0,-0.2,2.8854559689379718e-06,0.0023866880311912806
2025-11-15T08:52:00.000Z,12.105675792315425,11.663761887795852,0.04338334493766835,2.0,-0.2,2.8894836001239152e-06,0.0023895775147914043
2025-11-15T08:54:00.000Z,12.113066277676843,11.671193629473537,0.04338334493766835,2.0,-0.2,2.893426880365605e-06,0.00239247094167177
2025-11-15T08:56:00.000Z,12.120292427050963,11.678460221336163,0.04338334493766835,2.0,-0.2,2.897287482339221e-06,0.002395368229154109
2025-11-15T08:58:00.000Z,12.12735792177126,11.68556533337962,0.04338334493766835,2.0,-0.2,2.9010670447950242e-06,0.002398269296198904
2025-11-15T09:00:00.000Z,12.140933019624,11.699179220710999,0.04338334493766835,2.0,0.1,2.9083421204595586e-06,0.0024011776383193635
2025-11-15T09:02:00.000Z,12.15420641110668,11.712490577212792,0.04338334493766835,2.0,0.1,2.9154724752802066e-06,0.002404093110794644
2025-11-15T09:04:00.000Z,12.167184811527841,11.725506125792323,0.04338334493766835,2.0,0.1,2.9224606218966493e-06,0.0024070155714165406
2025-11-15T09:06:00.000Z,12.179874783903363,11.738232439958976,0.04338334493766835,2.0,0.1,2.929309044356735e-06,0.002409944880460897
2025-11-15T09:08:00.000Z,12.192282743216055,11.750675947144147,0.04338334493766835,2.0,0.1,2.9360201980820014e-06,0.0024128809006589793
2025-11-15T09:10:00.000Z,12.204414960330496,11.762842931947425,0.04338334493766835,2.0,0.1,2.9425965097460517e-06,0.0024158234971687256
2025-11-15T09:12:00.000Z,12.216277565642262,11.77473953931063,0.04338334493766835,2.0,0.1,2.9490403771030135e-06,0.0024187725375458286
2025-11-15T09:14:00.000Z,12.22787655251843,11.78637177762132,0.04338334493766835,2.0,0.1,2.9553541687914637e-06,0.00242172789171462
2025-11-15T09:16:00.000Z,12.239217780570524,11.797745521747327,0.04338334493766835,2.0,0.1,2.9615402241327116e-06,0.002424689431938753
2025-11-15T09:18:00.000Z,12.250306978789602,11.808866516003867,0.04338334493766835,2.0,0.1,2.967600852934919e-06,0.002427657032791688
2025-11-15T09:20:00.000Z,12.261149748565181,11.819740377054707,0.04338334493766835,2.0,0.1,2.9735383353122e-06,0.0024306305711270003
2025-11-15T09:22:00.000Z,12.27175156660387,11.830372596748862,0.04338334493766835,2.0,0.1,2.9793549215231556e-06,0.0024336099260485237
2025-11-15T09:24:00.000Z,12.282117787759402,11.840768544894258,0.04338334493766835,2.0,0.1,2.9850528318332743e-06,0.002436594978880357
2025-11-15T09:26:00.000Z,12.292253647782857,11.850933471969757,0.04338334493766835,2.0,0.1,2.9906342564026858e-06,0.0024395856131367594
2025-11-15T09:28:00.000Z,12.302164265999632,11.860872511776911,0.04338334493766835,2.0,0.1,2.996101355199615e-06,0.002442581714491959
2025-11-15T09:30:00.000Z,12.3118546479183,11.870590684032795,0.04338334493766835,2.0,0.1,3.0014562579408414e-06,0.0024455831707499
2025-11-15T09:32:00.000Z,12.321329687775318,11.880092896905214,0.04338334493766835,2.0,0.1,3.0067010640582504e-06,0.0024485898718139584
2025-11-15T09:34:00.000Z,12.330594171018754,11.889383949491581,0.04338334493766835,2.0,0.1,3.011837842690785e-06,0.0024516017096566493
2025-11-15T09:36:00.000Z,12.3396527767337,11.898468534242694,0.04338334493766835,2.0,0.1,3.016868632701273e-06,0.0024546185782893504
2025-11-15T09:38:00.000Z,12.348510080011511,11.907351239332671,0.04338334493766835,2.0,0.1,3.0217954427170225e-06,0.0024576403737320675
2025-11-15T09:40:00.000Z,12.357170554264798,11.916036550976205,0.04338334493766835,2.0,0.1,3.0266202511929247e-06,0.0024606669939832605
2025-11-15T09:42:00.000Z,12.365638573489822,11.924528855694327,0.04338334493766835,2.0,0.1,3.031345006496373e-06,0.002463698338989757
2025-11-15T09:44:00.000Z,12.373918414477808,11.932832442529824,0.04338334493766835,2.0,0.1,3.03597162701255e-06,0.0024667343106167697
2025-11-15T09:46:00.000Z,12.382014258976508,11.94095150521342,0.04338334493766835,2.0,0.1,3.040502001268766e-06,0.0024697748126180385
2025-11-15T09:48:00.000Z,12.389930195803336,11.948890144281826,0.04338334493766835,2.0,0.1,3.044937988077366e-06,0.0024728197506061157
2025-11-15T09:50:00.000Z,12.397670222911225,11.956652369148712,0.04338334493766835,2.0,0.1,3.049281416695187e-06,0.002475869032022811
2025-11-15T09:52:00.000Z,12.405238249408377,11.964242100129667,0.04338334493766835,2.0,0.1,3.0535340869995855e-06,0.0024789225661098107
2025-11-15T09:54:00.000Z,12.412638097532968,11.971663170422156,0.04338334493766835,2.0,0.1,3.057697769678851e-06,0.0024819802638794894
2025-11-15T09:56:00.000Z,12.419873504583869,11.978919328041478,0.04338334493766835,2.0,0.1,3.061774206437068e-06,0.0024850420380859266
2025-11-15T09:58:00.000Z,12.426948124808375,11.986014237713704,0.04338334493766835,2.0,0.1,3.0657651102115823e-06,0.0024881078031961383
2025-11-15T10:00:00.000Z,12.446366691209814,12.012805597304926,0.04184635022996094,2.0,1.0,3.076745161362046e-06,0.0024911845483575005
2025-11-15T10:02:00.000Z,12.467326589321868,12.039001593349676,0.04184635022996094,2.0,1.0,3.0886391938529462e-06,0.0024942731875513533
2025-11-15T10:04:00.000Z,12.489229894354908,12.064615456148987,0.04184635022996094,2.0,1.0,3.1011158340451124e-06,0.0024973743033853985
2025-11-15T10:06:00.000Z,12.51165301815795,12.089660121997202,0.04184635022996094,2.0,1.0,3.1139387898177476e-06,0.0025004882421752164
2025-11-15T10:08:00.000Z,12.53429682095082,12.114148239715457,0.04184635022996094,2.0,1.0,3.1269396954643784e-06,0.0025036151818706807
2025-11-15T10:10:00.000Z,12.55695097857599,12.138092177039972,0.04184635022996094,2.0,1.0,3.139998787041794e-06,0.0025067551806577226
2025-11-15T10:12:00.000Z,12.579468532226105,12.16150402686839,0.04184635022996094,2.0,1.0,3.153031112787516e-06,0.00250990821177051
2025-11-15T10:14:00.000Z,12.60174771133078,12.184395613367284,0.04184635022996094,2.0,1.0,3.1659766742039343e-06,0.002513074188444714
2025-11-15T10:16:00.000Z,12.623718951520518,12.206778497943983,0.04184635022996094,2.0,1.0,3.178793367756723e-06,0.002516252981812471
2025-11-15T10:18:00.000Z,12.64533562332401,12.228663985085642,0.04184635022996094,2.0,1.0,3.191451926754699e-06,0.0025194444337392255
2025-11-15T10:20:00.000Z,12.666567411354233,12.250063128068598,0.04184635022996094,2.0,1.0,3.2039322941384242e-06,0.002522648366033364
2025-11-15T10:22:00.000Z,12.687395586666426,12.270986734540823,0.04184635022996094,2.0,1.0,3.2162210201267494e-06,0.0025258645870534905
2025-11-15T10:24:00.000Z,12.707809631348171,12.291445371980332,0.04184635022996094,2.0,1.0,3.228309394488987e-06,0.0025290928964479794
2025-11-15T10:26:00.000Z,12.727804828956703,12.311449373032296,0.04184635022996094,2.0,1.0,3.2401921056949316e-06,0.0025323330885536743
2025-11-15T10:28:00.000Z,12.747380544814998,12.331008840727549,0.04184635022996094,2.0,1.0,3.251866278085609e-06,0.0025355849548317597
2025-11-15T10:30:00.000Z,12.766538999032758,12.350133653585129,0.04184635022996094,2.0,1.0,3.263330780330315e-06,0.00253884828561209
2025-11-15T10:32:00.000Z,12.78528439144305,12.36883347060143,0.04184635022996094,2.0,1.0,3.2745857286055183e-06,0.0025421228713406957
2025-11-15T10:34:00.000Z,12.803622277877265,12.38711773612848,0.04184635022996094,2.0,1.0,3.2856321295553626e-06,0.002545408503470251
2025-11-15T10:36:00.000Z,12.821559125938132,12.404995684643819,0.04184635022996094,2.0,1.0,3.2964716236031364e-06,0.0025487049750938543
2025-11-15T10:38:00.000Z,12.839101998956906,12.42247634541437,0.04184635022996094,2.0,1.0,3.3071063003123278e-06,0.002552012081394167
2025-11-15T10:40:00.000Z,12.856258331482673,12.43956854705669,0.04184635022996094,2.0,1.0,3.31753856548258e-06,0.0025553296199596494
2025-11-15T10:42:00.000Z,12.87303577012427,12.456280921995845,0.04184635022996094,2.0,1.0,3.327771045398198e-06,0.0025586573910050476
2025-11-15T10:44:00.000Z,12.889442061045866,12.472621910825241,0.04184635022996094,2.0,1.0,3.337806517762081e-06,0.00256199519752281
2025-11-15T10:46:00.000Z,12.905484970760337,12.48859976656954,0.04184635022996094,2.0,1.0,3.3476478618020794e-06,0.0025653428453846117
2025-11-15T10:48:00.000Z,12.921172230681174,12.504222558852854,0.04184635022996094,2.0,1.0,3.3572980221572583e-06,0.002568700143406769
2025-11-15T10:50:00.000Z,12.936511498619653,12.519498177974317,0.04184635022996094,2.0,1.0,3.366759982672859e-06,0.002572066903389442
2025-11-15T10:52:00.000Z,12.951510332361325,12.53443433889308,0.04184635022996094,2.0,1.0,3.3760367473260598e-06,0.0025754429401367677
2025-11-15T10:54:00.000Z,12.966176171846547,12.54903858512476,0.04184635022996094,2.0,1.0,3.385131326288259e-06,0.002578828071463056
2025-11-15T10:56:00.000Z,12.980516327473389,12.563318292551292,0.04184635022996094,2.0,1.0,3.3940467256920365e-06,0.002582222118188748
2025-11-15T10:58:00.000Z,12.994537972750717,12.577280673146124,0.04184635022996094,2.0,1.0,3.402785940075505e-06,0.002585624904128824
2025-11-15T11:00:00.000Z,13.026025917813925,12.608710556394403,0.04184635022996094,2.0,1.8,3.4224902538817053e-06,0.0025890473943827054
2025-11-15T11:02:00.000Z,13.056814212282745,12.639441997792721,0.04184635022996094,2.0,1.8,3.4418628358478546e-06,0.0025924892572185532
2025-11-15T11:04:00.000Z,13.086918380657266,12.669490518271076,0.04184635022996094,2.0,1.8,3.4609069109529168e-06,0.002595950164129506
2025-11-15T11:06:00.000Z,13.116353609103236,12.698871293849912,0.04184635022996094,2.0,1.8,3.479625785959126e-06,0.0025994297899154654
2025-11-15T11:08:00.000Z,13.145134751069287,12.727599163304774,0.04184635022996094,2.0,1.8,3.498022841819652e-06,0.002602927812757285
2025-11-15T11:10:00.000Z,13.173276333322598,12.755688635660638,0.04184635022996094,2.0,1.8,3.5161015266597183e-06,0.002606443914283945
2025-11-15T11:12:00.000Z,13.200792562238416,12.783153897519705,0.04184635022996094,2.0,1.8,3.533865349235612e-06,0.0026099777796331804
2025-11-15T11:14:00.000Z,13.227697330226997,12.810008820226349,0.04184635022996094,2.0,1.8,3.551317872798098e-06,0.0026135290975059784
2025-11-15T11:16:00.000Z,13.254004222215675,12.836266966872845,0.04184635022996094,2.0,1.8,3.568462709308954e-06,0.0026170975602152874
2025-11-15T11:18:00.000Z,13.279726522128303,12.86194159914942,0.04184635022996094,2.0,1.8,3.5853035139702578e-06,0.002620682863729258
2025-11-15T11:20:00.000Z,13.304877219321703,12.88704568404207,0.04184635022996094,2.0,1.8,3.6018439800365823e-06,0.0026242847077092945
2025-11-15T11:22:00.000Z,13.329469014951242,12.91159190038155,0.04184635022996094,2.0,1.8,3.618087833887822e-06,0.002627902795543182
2025-11-15T11:24:00.000Z,13.353514328246467,12.93559264524682,0.04184635022996094,2.0,1.8,3.634038830343785e-06,0.002631536834373526
2025-11-15T11:26:00.000Z,13.377025302684107,12.959060040226195,0.04184635022996094,2.0,1.8,3.649700748206331e-06,0.0026351865351217324
2025-11-15T11:28:00.000Z,13.400013812050176,12.98200593753936,0.04184635022996094,2.0,1.8,3.665077386017803e-06,0.00263885161250775
2025-11-15T11:30:00.000Z,13.42249146638616,13.004441926023347,0.04184635022996094,2.0,1.8,3.6801725580243625e-06,0.0026425317850657746
2025-11-15T11:32:00.000Z,13.44446961781646,13.026379336985466,0.04184635022996094,2.0,1.8,3.6949900903371407e-06,0.002646226775156112
2025-11-15T11:34:00.000Z,13.465959366255928,13.047829249926204,0.04184635022996094,2.0,1.8,3.7095338172815122e-06,0.002649936308973393
2025-11-15T11:36:00.000Z,13.486971564997425,13.068802498134927,0.04184635022996094,2.0,1.8,3.7238075779296454e-06,0.002653660116551323
2025-11-15T11:38:00.000Z,13.507516826180073,13.089309674161234,0.04184635022996094,2.0,1.8,3.737815212807326e-06,0.00265739793176413
2025-11-15T11:40:00.000Z,13.527605526139508,13.109361135164733,0.04184635022996094,2.0,1.8,3.751560560770967e-06,0.002661149492324901
2025-11-15T11:42:00.000Z,13.54724781064172,13.128967008145931,0.04184635022996094,2.0,1.8,3.76504745604751e-06,0.0026649145397809487
2025-11-15T11:44:00.000Z,13.566453600002363,13.148137195060881,0.04184635022996094,2.0,1.8,3.778279725432419e-06,0.002668692819506381
2025-11-15T11:46:00.000Z,13.585232594093592,13.166881377822166,0.04184635022996094,2.0,1.8,3.791261185639568e-06,0.0026724840806920205
2025-11-15T11:48:00.000Z,13.603594277240521,13.185209023188756,0.04184635022996094,2.0,1.8,3.8039956407983533e-06,0.0026762880763328187
2025-11-15T11:50:00.000Z,13.621547923009548,13.203129387547198,0.04184635022996094,2.0,1.8,3.816486880092557e-06,0.002680104563212911
2025-11-15T11:52:00.000Z,13.63910259889071,13.220651521586564,0.04184635022996094,2.0,1.8,3.828738675535795e-06,0.002683933301888447
2025-11-15T11:54:00.000Z,13.656267170876344,13.237784274869501,0.04184635022996094,2.0,1.8,3.8407547798785825e-06,0.0026877740566683254
2025-11-15T11:56:00.000Z,13.673050307938205,13.254536300301705,0.04184635022996094,2.0,1.8,3.8525389246427e-06,0.002691626595592968
2025-11-15T11:58:00.000Z,13.689460486405295,13.270916058502083,0.04184635022996094,2.0,1.8,3.864094818277475e-06,0.0026954906904112456
2025-11-15T12:00:00.000Z,13.702493118300115,13.295596670102322,0.03936971190760387,2.0,2.2,3.8732960194373755e-06,0.002699363986430683
2025-11-15T12:02:00.000Z,13.71836936111321,13.319728823667,0.03936971190760387,2.0,2.2,3.884533318160857e-06,0.002703248519748844
2025-11-15T12:04:00.000Z,13.736130816359298,13.343324707152464,0.03936971190760387,2.0,2.2,3.897142142805312e-06,0.0027071456618916493
2025-11-15T12:06:00.000Z,13.755096156763377,13.366396237671584,0.03936971190760387,2.0,2.2,3.910649055647511e-06,0.002711056310947297
2025-11-15T12:08:00.000Z,13.77478189098952,13.3889550675125,0.03936971190760387,2.0,2.2,3.924716641757123e-06,0.002714981027589054
2025-11-15T12:10:00.000Z,13.79484576862011,13.411012590023619,0.03936971190760387,2.0,2.2,3.9391045274133725e-06,0.002718920132116467
2025-11-15T12:12:00.000Z,13.815046356706949,13.432579945367824,0.03936971190760387,2.0,2.2,3.953641690120461e-06,0.0027228737738065876
2025-11-15T12:14:00.000Z,13.835214167410296,13.453668026148824,0.03936971190760387,2.0,2.2,3.9682067293967305e-06,0.0027268419805359843
2025-11-15T12:16:00.000Z,13.855231036381026,13.47428748291247,0.03936971190760387,2.0,2.2,3.9827137790518885e-06,0.002730824694315036
2025-11-15T12:18:00.000Z,13.875015394497415,13.49444872952581,0.03936971190760387,2.0,2.2,3.997102432279529e-06,0.002734821796747316
2025-11-15T12:20:00.000Z,13.894511749108446,13.514161948436634,0.03936971190760387,2.0,2.2,4.011330528705513e-06,0.0027388331272760213
2025-11-15T12:22:00.000Z,13.913683172035665,13.533437095816105,0.03936971190760387,2.0,2.2,4.025368986459882e-06,0.002742858496262481
2025-11-15T12:24:00.000Z,13.932505935228619,13.552283906587142,0.03936971190760387,2.0,2.2,4.039198097479378e-06,0.0027468976943599605
2025-11-15T12:26:00.000Z,13.950965680428165,13.570711899341047,0.03936971190760387,2.0,2.2,4.052804870735013e-06,0.0027509504992306957
2025-11-15T12:28:00.000Z,13.969054684519936,13.588730381144865,0.03936971190760387,2.0,2.2,4.0661811264340735e-06,0.00275501668035713
2025-11-15T12:30:00.000Z,13.986769907494583,13.606348452241932,0.03936971190760387,2.0,2.2,4.079322128629781e-06,0.00275909600248576
2025-11-15T12:32:00.000Z,14.004111599384416,13.623575010647953,0.03936971190760387,2.0,2.2,4.092225603949868e-06,0.0027631882280897096
2025-11-15T12:34:00.000Z,14.021082306441109,13.64041875664495,0.03936971190760387,2.0,2.2,4.104891037286593e-06,0.002767293119126996
2025-11-15T12:36:00.000Z,14.037686162458424,13.656888197175347,0.03936971190760387,2.0,2.2,4.117319166174911e-06,0.002771410438293171
2025-11-15T12:38:00.000Z,14.053928383743365,13.672991650138401,0.03936971190760387,2.0,2.2,4.129511617719298e-06,0.0027755399499108904
2025-11-15T12:40:00.000Z,14.06981490952452,13.688737248591167,0.03936971190760387,2.0,2.2,4.141470647801065e-06,0.0027796814205586916
2025-11-15T12:42:00.000Z,14.08535214621871,13.704132944856093,0.03936971190760387,2.0,2.2,4.153198953677097e-06,0.0027838346195123687
2025-11-15T12:44:00.000Z,14.100546785857276,13.719186514537354,0.03936971190760387,2.0,2.2,4.16469953924612e-06,0.0027879993190516148
2025-11-15T12:46:00.000Z,14.115405677459288,13.73390556044792,0.03936971190760387,2.0,2.2,4.175975618115643e-06,0.0027921752946697305
2025-11-15T12:48:00.000Z,14.129935736200203,13.748297516449362,0.03936971190760387,2.0,2.2,4.187030543802995e-06,0.0027963623252135333
2025-11-15T12:50:00.000Z,14.14414387955406,13.76236965120633,0.03936971190760387,2.0,2.2,4.1978677594200535e-06,0.0028005601929729533
2025-11-15T12:52:00.000Z,14.15803698267979,13.776129071857586,0.03936971190760387,2.0,2.2,4.208490761351265e-06,0.0028047686837343044
2025-11-15T12:54:00.000Z,14.171621847531107,13.789582727605481,0.03936971190760387,2.0,2.2,4.218903072989582e-06,0.002808987586807294
2025-11-15T12:56:00.000Z,14.184905181747268,13.802737413225644,0.03936971190760387,2.0,2.2,4.229108225703166e-06,0.002813216695032997
2025-11-15T12:58:00.000Z,14.197893584508938,13.815599772498693,0.03936971190760387,2.0,2.2,4.2391097450086735e-06,0.002817455804778006
2025-11-15T13:00:00.000Z,14.216264735322081,13.832643404652137,0.03962720208092321,2.0,2.4,4.25329501567259e-06,0.0028217090997936785
2025-11-15T13:02:00.000Z,14.233904699699043,13.849308289424393,0.03962720208092321,2.0,2.4,4.2669586549459775e-06,0.0028259760584486244
2025-11-15T13:04:00.000Z,14.250921994410243,13.865602843423932,0.03962720208092321,2.0,2.4,4.280179982112049e-06,0.0028302562384307363
2025-11-15T13:06:00.000Z,14.267396362404334,13.881535296223483,0.03962720208092321,2.0,2.4,4.293017017408921e-06,0.0028345492554481453
2025-11-15T13:08:00.000Z,14.283386944323022,13.897113694516376,0.03962720208092321,2.0,2.4,4.305512486413323e-06,0.0028388547679345584
2025-11-15T13:10:00.000Z,14.298938116399084,13.912345906180537,0.03962720208092321,2.0,2.4,4.317698132536952e-06,0.0028431724660670952
2025-11-15T13:12:00.000Z,14.314083661460769,13.927239624252161,0.03962720208092321,2.0,2.4,4.329597812558431e-06,0.0028475020638796538
2025-11-15T13:14:00.000Z,14.328849749273923,13.941802370811082,0.03962720208092321,2.0,2.4,4.341229717606244e-06,0.00285184329359726
2025-11-15T13:16:00.000Z,14.343257066387705,13.956041500779806,0.03962720208092321,2.0,2.4,4.352607966088887e-06,0.002856195901563349
2025-11-15T13:18:00.000Z,14.357322338459932,13.969964205638114,0.03962720208092321,2.0,2.4,4.363743745827359e-06,0.0028605596453091763
2025-11-15T13:20:00.000Z,14.371059418616966,13.983577517055126,0.03962720208092321,2.0,2.4,4.374646132747786e-06,0.002864934291441924
2025-11-15T13:22:00.000Z,14.384480065816357,13.99688831044065,0.03962720208092321,2.0,2.4,4.385322677584595e-06,0.0028693196141195087
2025-11-15T13:24:00.000Z,14.397594501761526,14.009903308417606,0.03962720208092321,2.0,2.4,4.395779826233047e-06,0.0028737153939457417
2025-11-15T13:26:00.000Z,14.41041180961838,14.022629084217295,0.03962720208092321,2.0,2.4,4.406023220845693e-06,0.0028781214171665873
2025-11-15T13:28:00.000Z,14.422940219712874,14.035072064999214,0.03962720208092321,2.0,2.4,4.416057915452854e-06,0.0028825374750820402
2025-11-15T13:30:00.000Z,14.435187314480679,14.04723853509709,0.03962720208092321,2.0,2.4,4.425888530331412e-06,0.0028869633636123718
2025-11-15T13:32:00.000Z,14.447160175720203,14.059134639192791,0.03962720208092321,2.0,2.4,4.43551936249114e-06,0.002891398882974863
2025-11-15T13:34:00.000Z,14.458865490614647,14.070766385419699,0.03962720208092321,2.0,2.4,4.444954464729099e-06,0.002895843837439592
2025-11-15T13:36:00.000Z,14.470309628284628,14.08213964839712,0.03962720208092321,2.0,2.4,4.454197702177361e-06,0.002900298035141769
2025-11-15T13:38:00.000Z,14.481498695272947,14.093260172197265,0.03962720208092321,2.0,2.4,4.463252792738738e-06,0.002904761287934508
2025-11-15T13:40:00.000Z,14.492438575963043,14.104133573246296,0.03962720208092321,2.0,2.4,4.472123335994351e-06,0.0029092334112705022
2025-11-15T13:42:00.000Z,14.503134962218247,14.114765343160904,0.03962720208092321,2.0,2.4,4.480812833865763e-06,0.002913714224104368
2025-11-15T13:44:00.000Z,14.513593375304609,14.125160851521855,0.03962720208092321,2.0,2.4,4.489324705384108e-06,0.002918203548809752
2025-11-15T13:46:00.000Z,14.523819182285196,14.135325348585894,0.03962720208092321,2.0,2.4,4.4976622972503474e-06,0.0029227012111070023
2025-11-15T13:48:00.000Z,14.533817608449175,14.1452639679374,0.03962720208092321,2.0,2.4,4.505828891392841e-06,0.002927207039998395
2025-11-15T13:50:00.000Z,14.54359374689258,14.154981729081094,0.03962720208092321,2.0,2.4,4.513827710385792e-06,0.0029317208677087808
2025-11-15T13:52:00.000Z,14.553152566048954,14.16448353997715,0.03962720208092321,2.0,2.4,4.521661921346228e-06,0.002936242529630127
2025-11-15T13:54:00.000Z,14.562498915740385,14.173774199519961,0.03962720208092321,2.0,2.4,4.529334638751178e-06,0.0029407718642688783
2025-11-15T13:56:00.000Z,14.571637532156664,14.182858399961821,0.03962720208092321,2.0,2.4,4.536848926491958e-06,0.00294530871319537
2025-11-15T13:58:00.000Z,14.580573042054326,14.19174072928275,0.03962720208092321,2.0,2.4,4.5442077993899414e-06,0.0029498529209947603
2025-11-15T14:00:00.000Z,14.625581790295662,14.196788111726667,0.047905536540248414,2.0,2.2,4.5814497913073186e-06,0.002954434370786068
2025-11-15T14:02:00.000Z,14.65888232950418,14.201723330116273,0.047905536540248414,2.0,2.2,4.609192686632484e-06,0.0029590435634727
2025-11-15T14:04:00.000Z,14.683794274853533,14.20654887698611,0.047905536540248414,2.0,2.2,4.6300525507928186e-06,0.002963673616023493
2025-11-15T14:06:00.000Z,14.702689348648235,14.211267189481063,0.047905536540248414,2.0,2.2,4.645934736015001e-06,0.002968319550759508
2025-11-15T14:08:00.000Z,14.717262194221947,14.21588065058724,0.047905536540248414,2.0,2.2,4.658219659099496e-06,0.0029729777704186073
2025-11-15T14:10:00.000Z,14.728723814717036,14.2203915903355,0.047905536540248414,2.0,2.2,4.667903756560859e-06,0.002977645674175168
2025-11-15T14:12:00.000Z,14.737939743915973,14.224802286978244,0.047905536540248414,2.0,2.2,4.675704474298097e-06,0.002982321378649466
2025-11-15T14:14:00.000Z,14.745528739960784,14.229114968140038,0.047905536540248414,2.0,2.2,4.682137503385309e-06,0.002987003516152851
2025-11-15T14:16:00.000Z,14.75193328112941,14.233331811942682,0.047905536540248414,2.0,2.2,4.687573117033036e-06,0.0029916910892698843
2025-11-15T14:18:00.000Z,14.75746992021836,14.237454948105265,0.047905536540248414,2.0,2.2,4.692277021411425e-06,0.002996383366291296
2025-11-15T14:20:00.000Z,14.76236525220983,14.241486459019791,0.047905536540248414,2.0,2.2,4.696439854778615e-06,0.0030010798061460746
2025-11-15T14:22:00.000Z,14.766781605707877,14.245428380802885,0.047905536540248414,2.0,2.2,4.700198427207773e-06,0.0030057800045732823
2025-11-15T14:24:00.000Z,14.770835394204177,14.24928270432413,0.047905536540248414,2.0,2.2,4.703650981831772e-06,0.003010483655555114
2025-11-15T14:26:00.000Z,14.7746102243596,14.253051376211571,0.047905536540248414,2.0,2.2,4.706868144289004e-06,0.003015190523699403
2025-11-15T14:28:00.000Z,14.778166259291837,14.256736299834847,0.047905536540248414,2.0,2.2,4.709900770363503e-06,0.0030199004244697665
2025-11-15T14:30:00.000Z,14.781546906862278,14.260339336266494,0.047905536540248414,2.0,2.2,4.7127855663092606e-06,0.0030246132100360756
2025-11-15T14:32:00.000Z,14.78478359724308,14.263862305221883,0.047905536540248414,2.0,2.2,4.7155491118671194e-06,0.003029328759147943
