timestamp,hotspot_temp,oil_temp,load_factor,K_max,ambient_temp,DLOL,LOL
2025-11-15T14:34:00.000Z,14.787899195679497,14.267306985978262,0.047905536540248414,2.0,2.2,4.718210738842558e-06,0.0030340469698867853
2025-11-15T14:36:00.000Z,14.790910440386902,14.270675118273388,0.047905536540248414,2.0,2.2,4.7207845902541116e-06,0.0030387677544770394
2025-11-15T14:38:00.000Z,14.793829684110827,14.27396840318418,0.047905536540248414,2.0,2.2,4.723281093044963e-06,0.0030434910355700844
2025-11-15T14:40:00.000Z,14.796666138298834,14.27718850398584,0.047905536540248414,2.0,2.2,4.725708011244803e-06,0.003048216743581329
2025-11-15T14:42:00.000Z,14.799426761990722,14.28033704699191,0.047905536540248414,2.0,2.2,4.728071199051462e-06,0.0030529448147803805
2025-11-15T14:44:00.000Z,14.80211689693172,14.283415622375623,0.047905536540248414,2.0,2.2,4.730375139321948e-06,0.0030576751899197025
2025-11-15T14:46:00.000Z,14.804740721412152,14.28642578497303,0.047905536540248414,2.0,2.2,4.732623328626384e-06,0.003062407813248329
2025-11-15T14:48:00.000Z,14.80730157462184,14.289369055068272,0.047905536540248414,2.0,2.2,4.734818552602514e-06,0.0030671426318009316
2025-11-15T14:50:00.000Z,14.809802188510945,14.292246919161398,0.047905536540248414,2.0,2.2,4.736963082886723e-06,0.0030718795948838184
2025-11-15T14:52:00.000Z,14.81224485358003,14.295060830719121,0.047905536540248414,2.0,2.2,4.73905881798176e-06,0.0030766186537018003
2025-11-15T14:54:00.000Z,14.814631537472788,14.297812210908896,0.047905536540248414,2.0,2.2,4.741107384049969e-06,0.0030813597610858503
2025-11-15T14:56:00.000Z,14.816963969852605,14.300502449316676,0.047905536540248414,2.0,2.2,4.743110207058798e-06,0.003086102871292909
2025-11-15T14:58:00.000Z,14.819243703192399,14.303132904648727,0.047905536540248414,2.0,2.2,4.745068564449241e-06,0.0030908479398573585
2025-11-15T15:00:00.000Z,14.802173056738082,14.290070889881953,0.04716413224777081,2.0,1.5,4.730423248351897e-06,0.0030955783631057103
2025-11-15T15:02:00.000Z,14.786464686342017,14.277299142109996,0.04716413224777081,2.0,1.5,4.716985071357982e-06,0.003100295348177068
2025-11-15T15:04:00.000Z,14.77180748252883,14.264811210955193,0.04716413224777081,2.0,1.5,4.704479258233373e-06,0.0031049998274353015
2025-11-15T15:06:00.000Z,14.757977488416786,14.252600789381608,0.04716413224777081,2.0,1.5,4.692708476200422e-06,0.003109692535911502
2025-11-15T15:08:00.000Z,14.744813037550696,14.240661710509658,0.04716413224777081,2.0,1.5,4.681530454508547e-06,0.003114374066366011
2025-11-15T15:10:00.000Z,14.732196994353945,14.22898794450153,0.04716413224777081,2.0,1.5,4.670842119052092e-06,0.003119044908485063
2025-11-15T15:12:00.000Z,14.720044067898934,14.217573595515804,0.04716413224777081,2.0,1.5,4.6605683293849355e-06,0.003123705476814448
2025-11-15T15:14:00.000Z,14.708291749495013,14.206412898729761,0.04716413224777081,2.0,1.5,4.6506538744581436e-06,0.003128356130688906
2025-11-15T15:16:00.000Z,14.696893838735686,14.195500217427853,0.04716413224777081,2.0,1.5,4.64105777956518e-06,0.003132997188468471
2025-11-15T15:18:00.000Z,14.68581581846312,14.184830040154875,0.04716413224777081,2.0,1.5,4.631749254499059e-06,0.00313762893772297
2025-11-15T15:20:00.000Z,14.67503155040526,14.174396977932409,0.04716413224777081,2.0,1.5,4.622704808204877e-06,0.003142251642531175
2025-11-15T15:22:00.000Z,14.66452091416756,14.164195761537108,0.04716413224777081,2.0,1.5,4.613906193083379e-06,0.0031468655487242583
2025-11-15T15:24:00.000Z,14.654268120066089,14.154221238839481,0.04716413224777081,2.0,1.5,4.605338939672173e-06,0.0031514708876639306
2025-11-15T15:26:00.000Z,14.644260503292148,14.144468372201802,0.04716413224777081,2.0,1.5,4.596991311604868e-06,0.0031560678789755354
2025-11-15T15:28:00.000Z,14.63448766190108,14.134932235933848,0.04716413224777081,2.0,1.5,4.588853559855291e-06,0.003160656732535391
2025-11-15T15:30:00.000Z,14.624940840405294,14.12560801380518,0.04716413224777081,2.0,1.5,4.58091739016315e-06,0.003165237649925554
2025-11-15T15:32:00.000Z,14.615612488814126,14.116490996612708,0.04716413224777081,2.0,1.5,4.573175582347643e-06,0.0031698108255079015
2025-11-15T15:34:00.000Z,14.60649594700771,14.10757657980229,0.04716413224777081,2.0,1.5,4.565621717864878e-06,0.0031743764472257664
2025-11-15T15:36:00.000Z,14.597585218649735,14.098860261143214,0.04716413224777081,2.0,1.5,4.558249984524957e-06,0.0031789346972102912
2025-11-15T15:38:00.000Z,14.588874809070724,14.09033763845434,0.04716413224777081,2.0,1.5,4.5510550362272745e-06,0.0031834857522465183
2025-11-15T15:40:00.000Z,14.58035960885847,14.082004407380774,0.04716413224777081,2.0,1.5,4.544031891938776e-06,0.003188029784138457
2025-11-15T15:42:00.000Z,14.572034810110067,14.073856359219954,0.04716413224777081,2.0,1.5,4.537175862675473e-06,0.0031925669600011324
2025-11-15T15:44:00.000Z,14.563895846026877,14.065889378796042,0.04716413224777081,2.0,1.5,4.530482498477875e-06,0.00319709744249961
2025-11-15T15:46:00.000Z,14.555938347196115,14.058099442381549,0.04716413224777081,2.0,1.5,4.523947549668676e-06,0.003201621390049279
2025-11-15T15:48:00.000Z,14.548158109804064,14.050482615665155,0.04716413224777081,2.0,1.5,4.5175669383264235e-06,0.0032061389569876053
2025-11-15T15:50:00.000Z,14.5405510723844,14.043035051764681,0.04716413224777081,2.0,1.5,4.5113367370701835e-06,0.0032106502937246754
2025-11-15T15:52:00.000Z,14.533113298675097,14.035752989284218,0.04716413224777081,2.0,1.5,4.50525315308798e-06,0.0032151555468777635
2025-11-15T15:54:00.000Z,14.525840964850552,14.028632750414433,0.04716413224777081,2.0,1.5,4.499312515932355e-06,0.0032196548593936957
2025-11-15T15:56:00.000Z,14.518730349890438,14.021670739075088,0.04716413224777081,2.0,1.5,4.493511268029197e-06,0.003224148370661725
2025-11-15T15:58:00.000Z,14.511777828200465,14.014863439098837,0.04716413224777081,2.0,1.5,4.487845957148624e-06,0.0032286362166188735
2025-11-15T16:00:00.000Z,14.464685254622774,14.007417867525252,0.038928729240250114,2.0,1.5,4.449652682698448e-06,0.003233085869301572
2025-11-15T16:02:00.000Z,14.42923874197658,14.000137753097746,0.038928729240250114,2.0,1.5,4.4211110477774965e-06,0.0032375069803493492
2025-11-15T16:04:00.000Z,14.40215104339458,13.993019418990853,0.038928729240250114,2.0,1.5,4.399418717561397e-06,0.0032419063990669107
2025-11-15T16:06:00.000Z,14.381073232086505,13.986059270086335,0.038928729240250114,2.0,1.5,4.382610064048775e-06,0.0032462890091309593
2025-11-15T16:08:00.000Z,14.364326629739956,13.979253791157472,0.038928729240250114,2.0,1.5,4.369299408741234e-06,0.0032506583085397008
2025-11-15T16:10:00.000Z,14.350711326365559,13.972599545093695,0.038928729240250114,2.0,1.5,4.3585062565277935e-06,0.0032550168147962287
2025-11-15T16:12:00.000Z,14.339369408326471,13.966093171164669,0.038928729240250114,2.0,1.5,4.349534847166752e-06,0.0032593663496433955
2025-11-15T16:14:00.000Z,14.329687263651973,13.959731383322953,0.038928729240250114,2.0,1.5,4.34189036481858e-06,0.003263708240008214
2025-11-15T16:16:00.000Z,14.321225799706236,13.953510968544387,0.038928729240250114,2.0,1.5,4.33522024540671e-06,0.003268043460253621
2025-11-15T16:18:00.000Z,14.31367059826278,13.947428785205346,0.038928729240250114,2.0,1.5,4.3292728556204776e-06,0.0032723727331092412
2025-11-15T16:20:00.000Z,14.306796311591986,13.94148176149606,0.038928729240250114,2.0,1.5,4.323868294359079e-06,0.0032766966014036005
2025-11-15T16:22:00.000Z,14.300441230709533,13.935666893869204,0.038928729240250114,2.0,1.5,4.318877704787812e-06,0.0032810154791083884
2025-11-15T16:24:00.000Z,14.294489119462634,13.929981245522944,0.038928729240250114,2.0,1.5,4.314208587813957e-06,0.003285329687696202
2025-11-15T16:26:00.000Z,14.288856238508805,13.924421944917713,0.038928729240250114,2.0,1.5,4.30979436125981e-06,0.003289639482057462
2025-11-15T16:28:00.000Z,14.283482076368886,13.91898618432593,0.038928729240250114,2.0,1.5,4.305586929699318e-06,0.0032939450689871614
2025-11-15T16:30:00.000Z,14.2783227283983,13.913671218413965,0.038928729240250114,2.0,1.5,4.301551392814567e-06,0.003298246620379976
2025-11-15T16:32:00.000Z,14.273346167136271,13.9084743628556,0.038928729240250114,2.0,1.5,4.297662274647386e-06,0.0033025442826546234
2025-11-15T16:34:00.000Z,14.26852886364696,13.90339299297631,0.038928729240250114,2.0,1.5,4.293900835462894e-06,0.0033068381834900863
2025-11-15T16:36:00.000Z,14.263853373862336,13.89842454242767,0.038928729240250114,2.0,1.5,4.290253154745919e-06,0.0033111284366448323
2025-11-15T16:38:00.000Z,14.2593066142193,13.893566501891222,0.038928729240250114,2.0,1.5,4.286708763727529e-06,0.0033154151454085597
2025-11-15T16:40:00.000Z,14.254878629657012,13.888816417811139,0.038928729240250114,2.0,1.5,4.283259669659784e-06,0.0033196984050782195
2025-11-15T16:42:00.000Z,14.250561713307071,13.884171891155058,0.038928729240250114,2.0,1.5,4.279899659433381e-06,0.003323978304737653
2025-11-15T16:44:00.000Z,14.246349777399722,13.879630576202445,0.038928729240250114,2.0,1.5,4.2766238024250695e-06,0.0033282549285400783
2025-11-15T16:46:00.000Z,14.242237903616767,13.87519017935989,0.038928729240250114,2.0,1.5,4.2734280954613445e-06,0.0033325283566355396
2025-11-15T16:48:00.000Z,14.238222021627251,13.870848458002726,0.038928729240250114,2.0,1.5,4.270309209170904e-06,0.0033367986658447107
2025-11-15T16:50:00.000Z,14.23429867918864,13.866603219342387,0.038928729240250114,2.0,1.5,4.267264306678146e-06,0.003341065930151389
2025-11-15T16:52:00.000Z,14.23046487765821,13.862452319318946,0.038928729240250114,2.0,1.5,4.264290913919767e-06,0.0033453302210653085
2025-11-15T16:54:00.000Z,14.2267179542321,13.858393661518248,0.038928729240250114,2.0,1.5,4.261386826801739e-06,0.00334959160789211
2025-11-15T16:56:00.000Z,14.223055497567264,13.85442519611312,0.038928729240250114,2.0,1.5,4.2585500446535425e-06,0.0033538501579367637
2025-11-15T16:58:00.000Z,14.21947528725421,13.850544918828106,0.038928729240250114,2.0,1.5,4.255778722454243e-06,0.003358105936659218
2025-11-15T17:00:00.000Z,14.21688070889458,13.851131020428186,0.038180268465374624,2.0,1.7,4.25377142930094e-06,0.0033623597080885193
2025-11-15T17:02:00.000Z,14.215276512911323,13.851704097548263,0.038180268465374624,2.0,1.7,4.252530800105333e-06,0.0033666122388886248
2025-11-15T17:04:00.000Z,14.214374197927333,13.852264439621226,0.038180268465374624,2.0,1.7,4.2518331340998455e-06,0.0033708640720227245
2025-11-15T17:06:00.000Z,14.21396781453003,13.852812329648124,0.038180268465374624,2.0,1.7,4.251518956184479e-06,0.0033751155909789088
2025-11-15T17:08:00.000Z,14.213910376262461,13.853348044341091,0.038180268465374624,2.0,1.7,4.251474552049237e-06,0.003379367065530958
2025-11-15T17:10:00.000Z,14.214097010391962,13.853871854263105,0.038180268465374624,2.0,1.7,4.2516188360100045e-06,0.003383618684366968
2025-11-15T17:12:00.000Z,14.214452922804304,13.854384023964627,0.038180268465374624,2.0,1.7,4.251893999447746e-06,0.003387870578366416
2025-11-15T17:14:00.000Z,14.214924801557602,13.854884812117227,0.038180268465374624,2.0,1.7,4.252258845330458e-06,0.003392122837211746
2025-11-15T17:16:00.000Z,14.215474676620438,13.855374471644215,0.038180268465374624,2.0,1.7,4.252684034163371e-06,0.0033963755212459094
2025-11-15T17:18:00.000Z,14.216075534026041,13.85585324984838,0.038180268465374624,2.0,1.7,4.253148691651004e-06,0.0034006286699375604
2025-11-15T17:20:00.000Z,14.216708183179575,13.856321388536898,0.038180268465374624,2.0,1.7,4.253637987230637e-06,0.0034048823079247913
2025-11-15T17:22:00.000Z,14.217359019273546,13.856779124143449,0.038180268465374624,2.0,1.7,4.254141405216838e-06,0.003409136449330008
2025-11-15T17:24:00.000Z,14.218018425065003,13.857226687847632,0.038180268465374624,2.0,1.7,4.254651510249144e-06,0.003413391100840257
2025-11-15T17:26:00.000Z,14.218679629338565,13.85766430569172,0.038180268465374624,2.0,1.7,4.2551630656202785e-06,0.0034176462639058775
2025-11-15T17:28:00.000Z,14.219337891572499,13.85809219869483,0.038180268465374624,2.0,1.7,4.255672403573675e-06,0.003421901936309451
2025-11-15T17:30:00.000Z,14.219989919605842,13.858510582964538,0.038180268465374624,2.0,1.7,4.256176975544677e-06,0.003426158113284996
2025-11-15T17:32:00.000Z,14.220633453733797,13.85891966980603,0.038180268465374624,2.0,1.7,4.256675030919678e-06,0.0034304147883159157
2025-11-15T17:34:00.000Z,14.2212669696794,13.85931966582882,0.038180268465374624,2.0,1.7,4.257165387592662e-06,0.0034346719537035083
2025-11-15T17:36:00.000Z,14.221889466475767,13.859710773051106,0.038180268465374624,2.0,1.7,4.257647268092574e-06,0.003438929600971601
2025-11-15T17:38:00.000Z,14.222500314997774,13.860093189001784,0.038180268465374624,2.0,1.7,4.258120182549133e-06,0.00344318772115415
2025-11-15T17:40:00.000Z,14.223099149813736,13.860467106820225,0.038180268465374624,2.0,1.7,4.258583845118517e-06,0.0034474463049992687
2025-11-15T17:42:00.000Z,14.223685791979026,13.860832715353812,0.038180268465374624,2.0,1.7,4.259038114309768e-06,0.0034517053431135786
2025-11-15T17:44:00.000Z,14.2242601939301,13.86119019925332,0.038180268465374624,2.0,1.7,4.259482950385268e-06,0.003455964826063964
2025-11-15T17:46:00.000Z,14.224822400163617,13.861539739066172,0.038180268465374624,2.0,1.7,4.2599183849578395e-06,0.003460224744448922
2025-11-15T17:48:00.000Z,14.225372519189742,13.861881511327628,0.038180268465374624,2.0,1.7,4.2603444993003454e-06,0.0034644850889482223
2025-11-15T17:50:00.000Z,14.22591070353752,13.86221568864994,0.038180268465374624,2.0,1.7,4.260761408878281e-06,0.0034687458503571003
2025-11-15T17:52:00.000Z,14.226437135510913,13.862542439809534,0.038180268465374624,2.0,1.7,4.261169252328229e-06,0.0034730070196094284
2025-11-15T17:54:00.000Z,14.22695201705157,13.862861929832247,0.038180268465374624,2.0,1.7,4.261568183610924e-06,0.0034772685877930394
2025-11-15T17:56:00.000Z,14.227455562534185,13.863174320076679,0.038180268465374624,2.0,1.7,4.261958366432493e-06,0.003481530546159472
2025-11-15T17:58:00.000Z,14.227947993655736,13.863479768315678,0.038180268465374624,2.0,1.7,4.26233997028445e-06,0.0034857928861297565
2025-11-15T18:00:00.000Z,14.230212895248922,13.859447694940231,0.03949438969523267,2.0,1.5,4.264095552978788e-06,0.003490056981682735
2025-11-15T18:02:00.000Z,14.230787045034814,13.855505223195351,0.03949438969523267,2.0,1.5,4.2645407015194545e-06,0.0034943215223842547
2025-11-15T18:04:00.000Z,14.230176706893163,13.85165036193369,0.03949438969523267,2.0,1.5,4.264067497000001e-06,0.0034985855898812548
2025-11-15T18:06:00.000Z,14.2287429825046,13.847881164255622,0.03949438969523267,2.0,1.5,4.26295610712483e-06,0.0035028485459883798
2025-11-15T18:08:00.000Z,14.22674329771749,13.844195726525955,0.03949438969523267,2.0,1.5,4.2614064631104216e-06,0.00350710995245149
2025-11-15T18:10:00.000Z,14.224361035412581,13.840592187412502,0.03949438969523267,2.0,1.5,4.2595610500113975e-06,0.0035113695135015016
2025-11-15T18:12:00.000Z,14.221726701586066,13.837068726946017,0.03949438969523267,2.0,1.5,4.25752126522875e-06,0.00351562703476673
2025-11-15T18:14:00.000Z,14.21893304373701,13.833623565601007,0.03949438969523267,2.0,1.5,4.255359140976867e-06,0.003519882393907707
2025-11-15T18:16:00.000Z,14.216045849477602,13.830254963396998,0.03949438969523267,2.0,1.5,4.253125734729072e-06,0.003524135519642436
2025-11-15T18:18:00.000Z,14.213111659593563,13.826961219019745,0.03949438969523267,2.0,1.5,4.2508571297342285e-06,0.0035283863767721704
2025-11-15T18:20:00.000Z,14.210163277145556,13.823740668961987,0.03949438969523267,2.0,1.5,4.248578723791827e-06,0.003532634955495962
2025-11-15T18:22:00.000Z,14.207223702319206,13.82059168668329,0.03949438969523267,2.0,1.5,4.246308293267524e-06,0.0035368812637892296
2025-11-15T18:24:00.000Z,14.20430894281482,13.817512681788564,0.03949438969523267,2.0,1.5,4.244058181419477e-06,0.003541125321970649
2025-11-15T18:26:00.000Z,14.201430021055954,13.814502099224832,0.03949438969523267,2.0,1.5,4.241836860932235e-06,0.0035453671588315814
2025-11-15T18:28:00.000Z,14.198594407701957,13.81155841849585,0.03949438969523267,2.0,1.5,4.2396500494034145e-06,0.0035496068088809846
2025-11-15T18:30:00.000Z,14.195807045382178,13.808680152894178,0.03949438969523267,2.0,1.5,4.237501505555172e-06,0.00355384431038654
2025-11-15T18:32:00.000Z,14.193071079735947,13.80586584875032,0.03949438969523267,2.0,1.5,4.235393597462115e-06,0.0035580797039840018
2025-11-15T18:34:00.000Z,14.19038838138963,13.80311408469855,0.03949438969523267,2.0,1.5,4.233327708008109e-06,0.00356231303169201
2025-11-15T18:36:00.000Z,14.187759918607355,13.80042347095904,0.03949438969523267,2.0,1.5,4.2313045241382615e-06,0.003566544336216148
2025-11-15T18:38:00.000Z,14.185186023284302,13.797792648635964,0.03949438969523267,2.0,1.5,4.229324243159565e-06,0.003570773660459307
2025-11-15T18:40:00.000Z,14.182666580760216,13.795220289031178,0.03949438969523267,2.0,1.5,4.227386719828414e-06,0.0035750010471791356
2025-11-15T18:42:00.000Z,14.18020116522286,13.792705092973165,0.03949438969523267,2.0,1.5,4.2254915711740895e-06,0.0035792265387503096
2025-11-15T18:44:00.000Z,14.17778913625108,13.790245790160887,0.03949438969523267,2.0,1.5,4.223638251156884e-06,0.0035834501770014666
2025-11-15T18:46:00.000Z,14.175429707604284,13.787841138522214,0.03949438969523267,2.0,1.5,4.2218261037966365e-06,0.003587672003105263
2025-11-15T18:48:00.000Z,14.173121996191739,13.785489923586622,0.03949438969523267,2.0,1.5,4.2200544009375395e-06,0.0035918920575062005
2025-11-15T18:50:00.000Z,14.17086505688828,13.783190957871822,0.03949438969523267,2.0,1.5,4.218322369049631e-06,0.00359611037987525
2025-11-15T18:52:00.000Z,14.168657907243883,13.780943080284018,0.03949438969523267,2.0,1.5,4.21662920820859e-06,0.0036003270090834588
2025-11-15T18:54:00.000Z,14.166499544978162,13.778745155531498,0.03949438969523267,2.0,1.5,4.214974105495636e-06,0.0036045419831889545
2025-11-15T18:56:00.000Z,14.164388960324631,13.776596073551255,0.03949438969523267,2.0,1.5,4.2133562444182186e-06,0.003608755339433373
2025-11-15T18:58:00.000Z,14.162325144699638,13.774494748948353,0.03949438969523267,2.0,1.5,4.211774811494459e-06,0.0036129671142448674
2025-11-15T19:00:00.000Z,14.153509777760178,13.770134106632451,0.03853036538650174,2.0,1.4,4.2050263147840534e-06,0.0036171721405596513
2025-11-15T19:02:00.000Z,14.146095292495776,13.765870367479124,0.03853036538650174,2.0,1.4,4.199358298633344e-06,0.0036213714988582845
2025-11-15T19:04:00.000Z,14.13970627687913,13.76170137808476,0.03853036538650174,2.0,1.4,4.194480098642084e-06,0.0036255659789569267
2025-11-15T19:06:00.000Z,14.134074027464827,13.75762503289916,0.03853036538650174,2.0,1.4,4.1901842319108994e-06,0.0036297561631888375
2025-11-15T19:08:00.000Z,14.129006073489716,13.753639273162129,0.03853036538650174,2.0,1.4,4.186322385210456e-06,0.003633942485574048
2025-11-15T19:10:00.000Z,14.124364408100547,13.7497420858637,0.03853036538650174,2.0,1.4,4.182788379324417e-06,0.003638125273953372
2025-11-15T19:12:00.000Z,14.12004993896435,13.745931502727457,0.03853036538650174,2.0,1.4,4.179506062527229e-06,0.0036423047800158994
2025-11-15T19:14:00.000Z,14.115991381300931,13.742205599216463,0.03853036538650174,2.0,1.4,4.176420696549077e-06,0.0036464812007124484
2025-11-15T19:16:00.000Z,14.112137324079859,13.73856249356127,0.03853036538650174,2.0,1.4,4.1734928221161e-06,0.0036506546935345646
2025-11-15T19:18:00.000Z,14.108450562769129,13.735000345809526,0.03853036538650174,2.0,1.4,4.170693887494932e-06,0.0036548253874220593
2025-11-15T19:20:00.000Z,14.104904051054897,13.73151735689671,0.03853036538650174,2.0,1.4,4.168003131880437e-06,0.0036589933905539396
2025-11-15T19:22:00.000Z,14.1014780089745,13.728111767737511,0.03853036538650174,2.0,1.4,4.165405362615722e-06,0.0036631587959165554
2025-11-15T19:24:00.000Z,14.098157857064276,13.724781858337407,0.03853036538650174,2.0,1.4,4.162889369450414e-06,0.0036673216852860058
2025-11-15T19:26:00.000Z,14.094932740523126,13.72152594692397,0.03853036538650174,2.0,1.4,4.160446792999184e-06,0.003671482132079005
2025-11-15T19:28:00.000Z,14.091794474820956,13.718342389097499,0.03853036538650174,2.0,1.4,4.158071317139079e-06,0.003675640203396144
2025-11-15T19:30:00.000Z,14.08873679234412,13.715229577000505,0.03853036538650174,2.0,1.4,4.155758092490137e-06,0.0036797959614886344
2025-11-15T19:32:00.000Z,14.085754804072131,13.712185938505666,0.03853036538650174,2.0,1.4,4.153503324770694e-06,0.003683949464813405
2025-11-15T19:34:00.000Z,14.082844614852872,13.709209936421823,0.03853036538650174,2.0,1.4,4.151303980801832e-06,0.003688100768794207
2025-11-15T19:36:00.000Z,14.080003048395646,13.706300067717622,0.03853036538650174,2.0,1.4,4.149157578473001e-06,0.00369224992637268
2025-11-15T19:38:00.000Z,14.077227450638611,13.703454862762403,0.03853036538650174,2.0,1.4,4.147062036631978e-06,0.0036963969884093117
2025-11-15T19:40:00.000Z,14.074515549102394,13.700672884583966,0.03853036538650174,2.0,1.4,4.145015567747587e-06,0.0037005420039770594
2025-11-15T19:42:00.000Z,14.071865352238085,13.697952728142829,0.03853036538650174,2.0,1.4,4.143016601105256e-06,0.0037046850205781647
2025-11-15T19:44:00.000Z,14.069275077346948,13.695293019622605,0.03853036538650174,2.0,1.4,4.141063727800909e-06,0.0037088260843059656
2025-11-15T19:46:00.000Z,14.066743098912573,13.692692415736165,0.03853036538650174,2.0,1.4,4.139155661298592e-06,0.0037129652399672643
2025-11-15T19:48:00.000Z,14.064267911517423,13.6901496030472,0.03853036538650174,2.0,1.4,4.137291209102037e-06,0.0037171025311763663
2025-11-15T19:50:00.000Z,14.061848103180749,13.687663297306878,0.03853036538650174,2.0,1.4,4.135469252363979e-06,0.0037212380004287304
2025-11-15T19:52:00.000Z,14.059482336144198,13.685232242805231,0.03853036538650174,2.0,1.4,4.133688731166752e-06,0.003725371689159897
2025-11-15T19:54:00.000Z,14.05716933298098,13.682855211736955,0.03853036538650174,2.0,1.4,4.1319486338548704e-06,0.0037295036377937517
2025-11-15T19:56:00.000Z,14.054907866511282,13.680531003581306,0.03853036538650174,2.0,1.4,4.1302479892652435e-06,0.003733633885783017
2025-11-15T19:58:00.000Z,14.052696752440045,13.678258444495784,0.03853036538650174,2.0,1.4,4.12858586102939e-06,0.0037377624716440462
2025-11-15T20:00:00.000Z,14.050534843942785,13.676036386723272,0.03853036538650174,2.0,1.4,4.126961343359142e-06,0.0037418894329874055
2025-11-15T20:02:00.000Z,14.04842102764638,13.673863708012371,0.03853036538650174,2.0,1.4,4.125373557895615e-06,0.0037460148065453012
2025-11-15T20:04:00.000Z,14.046354220609603,13.671739311050603,0.03853036538650174,2.0,1.4,4.123821651320642e-06,0.003750138628196622
2025-11-15T20:06:00.000Z,14.044333368021046,13.669662122910207,0.03853036538650174,2.0,1.4,4.122304793516249e-06,0.0037542609329901384
2025-11-15T20:08:00.000Z,14.042357441412767,13.667631094506264,0.03853036538650174,2.0,1.4,4.120822176119553e-06,0.003758381755166258
2025-11-15T20:10:00.000Z,14.040425437245364,13.665645200066853,0.03853036538650174,2.0,1.4,4.119373011362669e-06,0.0037625011281776206
2025-11-15T20:12:00.000Z,14.038536375761543,13.663703436614984,0.03853036538650174,2.0,1.4,4.117956531120463e-06,0.003766619084708741
2025-11-15T20:14:00.000Z,14.036689300034407,13.661804823462045,0.03853036538650174,2.0,1.4,4.116571986108696e-06,0.00377073565669485
2025-11-15T20:16:00.000Z,14.034883275157826,13.659948401712507,0.03853036538650174,2.0,1.4,4.115218645194229e-06,0.003774850875340044
2025-11-15T20:18:00.000Z,14.033117387541168,13.658133233779624,0.03853036538650174,2.0,1.4,4.113895794787202e-06,0.0037789647711348314
2025-11-15T20:20:00.000Z,14.031390744281385,13.656358402911916,0.03853036538650174,2.0,1.4,4.1126027382954195e-06,0.003783077373873127
2025-11-15T20:22:00.000Z,14.029702472593133,13.654623012730157,0.03853036538650174,2.0,1.4,4.111338795625552e-06,0.0037871887126687525
2025-11-15T20:24:00.000Z,14.02805171928302,13.65292618677466,0.03853036538650174,2.0,1.4,4.110103302721281e-06,0.003791298815971474
2025-11-15T20:26:00.000Z,14.02643765025802,13.65126706806262,0.03853036538650174,2.0,1.4,4.108895611129841e-06,0.003795407711582604
2025-11-15T20:28:00.000Z,14.024859450060875,13.64964481865529,0.03853036538650174,2.0,1.4,4.107715087592455e-06,0.0037995154266701964
2025-11-15T20:30:00.000Z,14.023316321427295,13.648058619234789,0.03853036538650174,2.0,1.4,4.106561113652909e-06,0.003803621987783849
2025-11-15T20:32:00.000Z,14.02180748486118,13.6465076686903,0.03853036538650174,2.0,1.4,4.105433085283859e-06,0.003807727420869133
2025-11-15T20:34:00.000Z,14.020332178225141,13.644991183713465,0.03853036538650174,2.0,1.4,4.104330412525717e-06,0.0038118317512816587
2025-11-15T20:36:00.000Z,14.018889656344307,13.643508398402783,0.03853036538650174,2.0,1.4,4.103252519139288e-06,0.003815935003800798
2025-11-15T20:38:00.000Z,14.017479190621906,13.642058563876784,0.03853036538650174,2.0,1.4,4.102198842268565e-06,0.0038200372026430665
2025-11-15T20:40:00.000Z,14.016100068665535,13.640640947895806,0.03853036538650174,2.0,1.4,4.101168832114641e-06,0.0038241383714751813
2025-11-15T20:42:00.000Z,14.014751593923261,13.639254834492183,0.03853036538650174,2.0,1.4,4.1001619516183085e-06,0.0038282385334267996
2025-11-15T20:44:00.000Z,14.013433085328876,13.63789952360864,0.03853036538650174,2.0,1.4,4.0991776761522055e-06,0.0038323377111029516
2025-11-15T20:46:00.000Z,14.01214387695584,13.636574330744732,0.03853036538650174,2.0,1.4,4.098215493221444e-06,0.003836435926596173
2025-11-15T20:48:00.000Z,14.010883317679445,13.635278586611133,0.03853036538650174,2.0,1.4,4.097274902171743e-06,0.0038405332014983446
2025-11-15T20:50:00.000Z,14.009650770846907,13.634011636791614,0.03853036538650174,2.0,1.4,4.096355413905805e-06,0.0038446295569122503
2025-11-15T20:52:00.000Z,14.008445613955043,13.632772841412528,0.03853036538650174,2.0,1.4,4.0954565506066934e-06,0.003848725013462857
2025-11-15T20:54:00.000Z,14.007267238335348,13.631561574819646,0.03853036538650174,2.0,1.4,4.0945778454689875e-06,0.003852819591308326
2025-11-15T20:56:00.000Z,14.006115048846182,13.63037722526216,0.03853036538650174,2.0,1.4,4.09371884243563e-06,0.003856913310150762
2025-11-15T20:58:00.000Z,14.004988463571916,13.62921919458373,0.03853036538650174,2.0,1.4,4.092879095943238e-06,0.0038610061892467053
2025-11-15T21:00:00.000Z,14.001664691306626,13.625864675698153,0.03853036538650174,2.0,1.3,4.090402551378702e-06,0.003865096591798084
2025-11-15T21:02:00.000Z,13.99841478064929,13.6225847016767,0.03853036538650174,2.0,1.3,4.0879824346729525e-06,0.0038691845742327567
2025-11-15T21:04:00.000Z,13.995237090230251,13.619377615966835,0.03853036538650174,2.0,1.3,4.085617429899084e-06,0.0038732701916626556
2025-11-15T21:06:00.000Z,13.992130015154906,13.6162417988283,0.03853036538650174,2.0,1.3,4.083306253144579e-06,0.0038773534979158002
2025-11-15T21:08:00.000Z,13.989091986193097,13.613175666515065,0.03853036538650174,2.0,1.3,4.081047651675145e-06,0.0038814345455674753
2025-11-15T21:10:00.000Z,13.986121468986532,13.610177670475458,0.03853036538650174,2.0,1.3,4.078840403122268e-06,0.0038855133859705977
2025-11-15T21:12:00.000Z,13.98321696327383,13.607246296570066,0.03853036538650174,2.0,1.3,4.076683314694978e-06,0.003889590069285293
2025-11-15T21:14:00.000Z,13.98037700213279,13.604380064307016,0.03853036538650174,2.0,1.3,4.074575222413653e-06,0.0038936646445077066
2025-11-15T21:16:00.000Z,13.977600151239528,13.601577526094255,0.03853036538650174,2.0,1.3,4.0725149903659825e-06,0.0038977371594980724
2025-11-15T21:18:00.000Z,13.974885008144032,13.598837266508445,0.03853036538650174,2.0,1.3,4.070501509984516e-06,0.003901807661008057
2025-11-15T21:20:00.000Z,13.97223020156187,13.596157901580098,0.03853036538650174,2.0,1.3,4.068533699344349e-06,0.003905876194707401
2025-11-15T21:22:00.000Z,13.969634390681604,13.593538078094602,0.03853036538650174,2.0,1.3,4.06661050248099e-06,0.003909942805209882
2025-11-15T21:24:00.000Z,13.967096264487617,13.590976472908784,0.03853036538650174,2.0,1.3,4.0647308887271605e-06,0.003914007536098609
2025-11-15T21:26:00.000Z,13.964614541097976,13.58847179228265,0.03853036538650174,2.0,1.3,4.062893852068687e-06,0.0039180704299506776
2025-11-15T21:28:00.000Z,13.96218796711702,13.586022771225986,0.03853036538650174,2.0,1.3,4.061098410517838e-06,0.003922131528361196
2025-11-15T21:30:00.000Z,13.959815317002326,13.58362817285947,0.03853036538650174,2.0,1.3,4.059343605505079e-06,0.003926190871966701
2025-11-15T21:32:00.000Z,13.95749539244575,13.581286787789988,0.03853036538650174,2.0,1.3,4.057628501286314e-06,0.003930248500467987
2025-11-15T21:34:00.000Z,13.955227021768218,13.578997433499827,0.03853036538650174,2.0,1.3,4.055952184368217e-06,0.003934304452652355
2025-11-15T21:36:00.000Z,13.953009059327972,13.576758953749449,0.03853036538650174,2.0,1.3,4.054313762947893e-06,0.003938358766415303
2025-11-15T21:38:00.000Z,13.950840384941959,13.574570217993523,0.03853036538650174,2.0,1.3,4.052712366368963e-06,0.003942411478781672
2025-11-15T21:40:00.000Z,13.948719903320082,13.572430120809951,0.03853036538650174,2.0,1.3,4.051147144592078e-06,0.003946462625926264
2025-11-15T21:42:00.000Z,13.946646543512026,13.570337581341569,0.03853036538650174,2.0,1.3,4.049617267680122e-06,0.003950512243193945
2025-11-15T21:44:00.000Z,13.944619258366375,13.568291542750263,0.03853036538650174,2.0,1.3,4.0481219252970825e-06,0.0039545603651192415
2025-11-15T21:46:00.000Z,13.942637024001739,13.566290971683207,0.03853036538650174,2.0,1.3,4.046660326220813e-06,0.003958607025445462
2025-11-15T21:48:00.000Z,13.940698839289649,13.564334857750975,0.03853036538650174,2.0,1.3,4.045231697868888e-06,0.003962652257143331
2025-11-15T21:50:00.000Z,13.938803725348942,13.562422213017237,0.03853036538650174,2.0,1.3,4.043835285837162e-06,0.003966696092429168
2025-11-15T21:52:00.000Z,13.936950725051362,13.560552071499805,0.03853036538650174,2.0,1.3,4.042470353450752e-06,0.003970738562782619
2025-11-15T21:54:00.000Z,13.935138902538172,13.558723488682759,0.03853036538650174,2.0,1.3,4.041136181326798e-06,0.003974779698963945
2025-11-15T21:56:00.000Z,13.933367342747498,13.556935541039426,0.03853036538650174,2.0,1.3,4.039832066949276e-06,0.003978819531030894
2025-11-15T21:58:00.000Z,13.931635150952173,13.555187325565944,0.03853036538650174,2.0,1.3,4.038557324254959e-06,0.003982858088355149
2025-11-15T22:00:00.000Z,13.927719230085632,13.551255737102984,0.03853036538650174,2.0,1.2,4.0356769722878125e-06,0.003986893765327437
2025-11-15T22:02:00.000Z,13.923890329682791,13.547411517272534,0.03853036538650174,2.0,1.2,4.032862538547436e-06,0.003990926627865985
2025-11-15T22:04:00.000Z,13.920146515955572,13.543652724549428,0.03853036538650174,2.0,1.2,4.03011247304545e-06,0.00399495674033903
2025-11-15T22:06:00.000Z,13.916485898088958,13.539977460553503,0.03853036538650174,2.0,1.2,4.02742526405657e-06,0.0039989841656030865
2025-11-15T22:08:00.000Z,13.912906627286043,13.53638386909082,0.03853036538650174,2.0,1.2,4.024799437095867e-06,0.004003008965040182
2025-11-15T22:10:00.000Z,13.909406895834307,13.532870135216196,0.03853036538650174,2.0,1.2,4.022233553926097e-06,0.0040070311985941085
2025-11-15T22:12:00.000Z,13.905984936192608,13.529434484316566,0.03853036538650174,2.0,1.2,4.019726211594473e-06,0.004011050924805703
2025-11-15T22:14:00.000Z,13.902639020098505,13.526075181214704,0.03853036538650174,2.0,1.2,4.017276041498483e-06,0.004015068200847201
2025-11-15T22:16:00.000Z,13.89936745769538,13.522790529292884,0.03853036538650174,2.0,1.2,4.014881708479412e-06,0.004019083082555681
2025-11-15T22:18:00.000Z,13.89616859667899,13.519578869635993,0.03853036538650174,2.0,1.2,4.01254190994187e-06,0.004023095624465622
2025-11-15T22:20:00.000Z,13.893040821462966,13.516438580193698,0.03853036538650174,2.0,1.2,4.01025537500022e-06,0.004027105879840623
2025-11-15T22:22:00.000Z,13.889982552362852,13.513368074961233,0.03853036538650174,2.0,1.2,4.008020863648689e-06,0.004031113900704271
2025-11-15T22:24:00.000Z,13.886992244798298,13.510365803178379,0.03853036538650174,2.0,1.2,4.005837165956763e-06,0.004035119737870228
2025-11-15T22:26:00.000Z,13.884068388512956,13.507430248546255,0.03853036538650174,2.0,1.2,4.003703101287038e-06,0.004039123440971515
2025-11-15T22:28:00.000Z,13.881209506811732,13.50455992846151,0.03853036538650174,2.0,1.2,4.001617517536154e-06,0.004043125058489051
2025-11-15T22:30:00.000Z,13.87841415581498,13.501753393267538,0.03853036538650174,2.0,1.2,3.999579290397266e-06,0.004047124637779448
2025-11-15T22:32:00.000Z,13.875680923729266,13.499009225522322,0.03853036538650174,2.0,1.2,3.997587322643431e-06,0.004051122225102091
2025-11-15T22:34:00.000Z,13.873008430134346,13.496326039282554,0.03853036538650174,2.0,1.2,3.995640543432116e-06,0.004055117865645524
2025-11-15T22:36:00.000Z,13.87039532528598,13.49370247940367,0.03853036538650174,2.0,1.2,3.993737907628478e-06,0.004059111603553152
2025-11-15T22:38:00.000Z,13.867840289434245,13.491137220855427,0.03853036538650174,2.0,1.2,3.991878395148508e-06,0.0040631034819483
2025-11-15T22:40:00.000Z,13.865342032156992,13.488628968052701,0.03853036538650174,2.0,1.2,3.990061010320446e-06,0.004067093542958621
2025-11-15T22:42:00.000Z,13.862899291708125,13.486176454201148,0.03853036538650174,2.0,1.2,3.988284781263762e-06,0.004071081827739884
2025-11-15T22:44:00.000Z,13.86051083438034,13.483778440657407,0.03853036538650174,2.0,1.2,3.986548759286178e-06,0.004075068376499171
2025-11-15T22:46:00.000Z,13.858175453882064,13.481433716303526,0.03853036538650174,2.0,1.2,3.984852018296679e-06,0.004079053228517467
2025-11-15T22:48:00.000Z,13.855891970728193,13.479141096935287,0.03853036538650174,2.0,1.2,3.983193654235518e-06,0.004083036422171703
2025-11-15T22:50:00.000Z,13.853659231644409,13.47689942466412,0.03853036538650174,2.0,1.2,3.9815727845194765e-06,0.0040870179949562225
2025-11-15T22:52:00.000Z,13.85147610898471,13.474707567332313,0.03853036538650174,2.0,1.2,3.979988547502275e-06,0.0040909979835037245
2025-11-15T22:54:00.000Z,13.849341500161891,13.472564417941213,0.03853036538650174,2.0,1.2,3.978440101950705e-06,0.004094976423605675
2025-11-15T22:56:00.000Z,13.84725432709069,13.470468894092136,0.03853036538650174,2.0,1.2,3.9769266265337635e-06,0.0040989533502322085
2025-11-15T22:58:00.000Z,13.845213535643294,13.468419937439705,0.03853036538650174,2.0,1.2,3.975447319326683e-06,0.004102928797551535
2025-11-15T23:00:00.000Z,13.838773650672508,13.461972068712885,0.03853036538650174,2.0,1.0,3.970782713050867e-06,0.004106899580264585
2025-11-15T23:02:00.000Z,13.832476874256628,13.455667485957772,0.03853036538650174,2.0,1.0,3.966226854706458e-06,0.0041108658071192915
2025-11-15T23:04:00.000Z,13.826320026205545,13.449503005041661,0.03853036538650174,2.0,1.0,3.96177709881045e-06,0.004114827584218102
2025-11-15T23:06:00.000Z,13.820299997000042,13.443475512590354,0.03853036538650174,2.0,1.0,3.957430869067623e-06,0.004118785015087169
2025-11-15T23:08:00.000Z,13.814413746221327,13.43758196441574,0.03853036538650174,2.0,1.0,3.9531856563535085e-06,0.004122738200743522
2025-11-15T23:10:00.000Z,13.808658301015473,13.431819383978342,0.03853036538650174,2.0,1.0,3.949039016764794e-06,0.0041266872397602876
2025-11-15T23:12:00.000Z,13.803030754591973,13.426184860883996,0.03853036538650174,2.0,1.0,3.944988569733884e-06,0.004130632228330021
2025-11-15T23:14:00.000Z,13.797528264755659,13.42067554941397,0.03853036538650174,2.0,1.0,3.941031996206769e-06,0.0041345732603262275
2025-11-15T23:16:00.000Z,13.792148052471264,13.41528866708772,0.03853036538650174,2.0,1.0,3.937167036880135e-06,0.004138510427363107
2025-11-15T23:18:00.000Z,13.786887400459856,13.410021493257611,0.03853036538650174,2.0,1.0,3.933391490496515e-06,0.004142443818853604
2025-11-15T23:20:00.000Z,13.781743651826478,13.404871367734836,0.03853036538650174,2.0,1.0,3.929703212194744e-06,0.004146373522065799
2025-11-15T23:22:00.000Z,13.776714208718289,13.399835689445903,0.03853036538650174,2.0,1.0,3.926100111914295e-06,0.004150299622177713
2025-11-15T23:24:00.000Z,13.771796531012502,13.394911915118945,0.03853036538650174,2.0,1.0,3.922580152850509e-06,0.004154222202330563
2025-11-15T23:26:00.000Z,13.76698813503351,13.390097557999251,0.03853036538650174,2.0,1.0,3.919141349959855e-06,0.004158141343680523
2025-11-15T23:28:00.000Z,13.762286592298496,13.38539018659333,0.03853036538650174,2.0,1.0,3.915781768512534e-06,0.004162057125449036
2025-11-15T23:30:00.000Z,13.757689528290927,13.380787423440873,0.03853036538650174,2.0,1.0,3.912499522691419e-06,0.004165969624971727
2025-11-15T23:32:00.000Z,13.753194621261304,13.376286943914026,0.03853036538650174,2.0,1.0,3.909292774234793e-06,0.004169878917745962
2025-11-15T23:34:00.000Z,13.748799601054563,13.371886475043333,0.03853036538650174,2.0,1.0,3.906159731122473e-06,0.004173785077477084
2025-11-15T23:36:00.000Z,13.744502247963524,13.367583794369764,0.03853036538650174,2.0,1.0,3.903098646302322e-06,0.004177688176123386
2025-11-15T23:38:00.000Z,13.740300391607844,13.363376728822276,0.03853036538650174,2.0,1.0,3.9001078164567605e-06,0.004181588283939843
2025-11-15T23:40:00.000Z,13.736191909837844,13.359263153620287,0.03853036538650174,2.0,1.0,3.8971855808077886e-06,0.004185485469520651
2025-11-15T23:42:00.000Z,13.732174727662734,13.355240991200564,0.03853036538650174,2.0,1.0,3.894330319958301e-06,0.004189379799840609
2025-11-15T23:44:00.000Z,13.728246816202626,13.351308210167947,0.03853036538650174,2.0,1.0,3.891540454769556e-06,0.004193271340295378
2025-11-15T23:46:00.000Z,13.724406191663855,13.347462824269387,0.03853036538650174,2.0,1.0,3.888814445272379e-06,0.00419716015474065
2025-11-15T23:48:00.000Z,13.720650914337055,13.343702891390796,0.03853036538650174,2.0,1.0,3.8861507896121976e-06,0.0042010463055302625
2025-11-15T23:50:00.000Z,13.716979087617517,13.340026512576173,0.03853036538650174,2.0,1.0,3.883548023025128e-06,0.0042049298535532876
2025-11-15T23:52:00.000Z,13.713388857047304,13.336431831068543,0.03853036538650174,2.0,1.0,3.8810047168458144e-06,0.004208810858270133
2025-11-15T23:54:00.000Z,13.70987840937865,13.332917031372192,0.03853036538650174,2.0,1.0,3.878519477544518e-06,0.004212689377747678
2025-11-15T23:56:00.000Z,13.706445971658189,13.329480338335761,0.03853036538650174,2.0,1.0,3.876090945793051e-06,0.004216565468693471
2025-11-15T23:58:00.000Z,13.703089810331516,13.326120016255695,0.03853036538650174,2.0,1.0,3.873717795558497e-06,0.00422043918648903
2025-11-16T00:00:00.000Z,13.696370011961976,13.320590114408704,0.03827287521318239,2.0,0.9,3.868970408362496e-06,0.004224308156897393
2025-11-16T00:02:00.000Z,13.690119892571943,13.315183099269424,0.03827287521318239,2.0,0.9,3.864559861925504e-06,0.004228172716759318
2025-11-16T00:04:00.000Z,13.684237486243084,13.309896240022127,0.03827287521318239,2.0,0.9,3.8604132186558345e-06,0.004232033129977974
2025-11-16T00:06:00.000Z,13.678649243997139,13.304726866535882,0.03827287521318239,2.0,0.9,3.856477902232668e-06,0.004235889607880207
2025-11-16T00:08:00.000Z,13.673301930585264,13.299672368015997,0.03827287521318239,2.0,0.9,3.852715863768762e-06,0.0042397423237439755
2025-11-16T00:10:00.000Z,13.668156836126784,13.294730191685444,0.03827287521318239,2.0,0.9,3.849099426135831e-06,0.0042435914231701115
2025-11-16T00:12:00.000Z,13.663185641219615,13.289897841495568,0.03827287521318239,2.0,0.9,3.8456083222110836e-06,0.004247437031492322
2025-11-16T00:14:00.000Z,13.6583674631096,13.285172876865468,0.03827287521318239,2.0,0.9,3.842227583204653e-06,0.004251279259075527
2025-11-16T00:16:00.000Z,13.653686745480838,13.280552911449371,0.03827287521318239,2.0,0.9,3.838946032599504e-06,0.004255118205108126
2025-11-16T00:18:00.000Z,13.649131750839796,13.276035611931409,0.03827287521318239,2.0,0.9,3.835755211722615e-06,0.004258953960319849
2025-11-16T00:20:00.000Z,13.644693483330757,13.27161869684718,0.03827287521318239,2.0,0.9,3.8326486130463365e-06,0.004262786608932896
2025-11-16T00:22:00.000Z,13.640364919009208,13.267299935431488,0.03827287521318239,2.0,0.9,3.829621132934265e-06,0.00426661623006583
2025-11-16T00:24:00.000Z,13.63614045573493,13.263077146491701,0.03827287521318239,2.0,0.9,3.826668680907229e-06,0.004270442898746737
2025-11-16T00:26:00.000Z,13.632015519943026,13.258948197306132,0.03827287521318239,2.0,0.9,3.823787900561188e-06,0.004274266686647298
2025-11-16T00:28:00.000Z,13.627986285477174,13.254911002546908,0.03827287521318239,2.0,0.9,3.820975970144414e-06,0.0042780876626174425
2025-11-16T00:30:00.000Z,13.624049472473745,13.250963523226778,0.03827287521318239,2.0,0.9,3.8182304599725545e-06,0.004281905893077415
2025-11-16T00:32:00.000Z,13.620202203431395,13.247103765669317,0.03827287521318239,2.0,0.9,3.815549230404802e-06,0.00428572144230782
2025-11-16T00:34:00.000Z,13.61644190013356,13.243329780502023,0.03827287521318239,2.0,0.9,3.8129303587680583e-06,0.004289534372666588
2025-11-16T00:36:00.000Z,13.612766209757595,13.239639661671779,0.03827287521318239,2.0,0.9,3.8103720869448963e-06,0.0042933447447535324
2025-11-16T00:38:00.000Z,13.609172951837385,13.236031545482208,0.03827287521318239,2.0,0.9,3.8078727837137663e-06,0.004297152617537246
2025-11-16T00:40:00.000Z,13.605660080127038,13.232503609652404,0.03827287521318239,2.0,0.9,3.8054309176236698e-06,0.00430095804845487
2025-11-16T00:42:00.000Z,13.602225655113804,13.229054072396597,0.03827287521318239,2.0,0.9,3.803045037393351e-06,0.004304761093492263
2025-11-16T00:44:00.000Z,13.598867824143081,13.225681191524252,0.03827287521318239,2.0,0.9,3.8007137576881945e-06,0.004308561807249952
2025-11-16T00:46:00.000Z,13.595584806985993,13.222383263560182,0.03827287521318239,2.0,0.9,3.798435748739706e-06,0.004312360242998691
2025-11-16T00:48:00.000Z,13.592374885299737,13.219158622884201,0.03827287521318239,2.0,0.9,3.796209728716425e-06,0.0043161564527274075
2025-11-16T00:50:00.000Z,13.58923639487366,13.21600564088991,0.03827287521318239,2.0,0.9,3.794034458062472e-06,0.00431995048718547
2025-11-16T00:52:00.000Z,13.586167719870097,13.212922725162157,0.03827287521318239,2.0,0.9,3.791908735248318e-06,0.004323742395920718
2025-11-16T00:54:00.000Z,13.583167288494979,13.209908318672799,0.03827287521318239,2.0,0.9,3.789831393534452e-06,0.004327532227314253
2025-11-16T00:56:00.000Z,13.580233569694489,13.206960898994316,0.03827287521318239,2.0,0.9,3.7878012984642145e-06,0.004331320028612717
2025-11-16T00:58:00.000Z,13.577365070589298,13.20407897753091,0.03827287521318239,2.0,0.9,3.785817345882557e-06,0.0043351058459586
2025-11-16T01:00:00.000Z,13.589922326138947,13.205906924181916,0.04056592312993522,2.0,1.1,3.7945097708968617e-06,0.004338900355729497
2025-11-16T01:02:00.000Z,13.599325313316358,13.207694249796232,0.04056592312993522,2.0,1.1,3.8010313030329164e-06,0.004342701387032529
2025-11-16T01:04:00.000Z,13.606465617902506,13.209441857063563,0.04056592312993522,2.0,1.1,3.8059907296300513e-06,0.0043465073777621595
2025-11-16T01:06:00.000Z,13.611980300967227,13.211150628613842,0.04056592312993522,2.0,1.1,3.8098253105462893e-06,0.004350317203072706
2025-11-16T01:08:00.000Z,13.61632461545784,13.212821427463004,0.04056592312993522,2.0,1.1,3.812848703401891e-06,0.004354130051776107
2025-11-16T01:10:00.000Z,13.619823946725326,13.21445509744885,0.04056592312993522,2.0,1.1,3.815285714437044e-06,0.004357945337490544
2025-11-16T01:12:00.000Z,13.622710913003536,13.216052463657235,0.04056592312993522,2.0,1.1,3.817297388802356e-06,0.004361762634879347
2025-11-16T01:14:00.000Z,13.625151865852544,13.217614332838766,0.04056592312993522,2.0,1.1,3.818999071291689e-06,0.004365581633950639
2025-11-16T01:16:00.000Z,13.627265819145613,13.219141493816263,0.04056592312993522,2.0,1.1,3.820473379270346e-06,0.004369402107329909
2025-11-16T01:18:00.000Z,13.629137969870765,13.220634717883149,0.04056592312993522,2.0,1.1,3.821779506957908e-06,0.004373223886836868
2025-11-16T01:20:00.000Z,13.630829355940705,13.222094759192993,0.04056592312993522,2.0,1.1,3.822959891346135e-06,0.0043770468467282135
2025-11-16T01:22:00.000Z,13.632383754720847,13.223522355140396,0.04056592312993522,2.0,1.1,3.82404498423802e-06,0.0043808708917124515
2025-11-16T01:24:00.000Z,13.633832610639669,13.224918226733413,0.04056592312993522,2.0,1.1,3.8250566666185926e-06,0.00438469594837907
2025-11-16T01:26:00.000Z,13.635198554998718,13.226283078957696,0.04056592312993522,2.0,1.1,3.826010690671785e-06,0.004388521959069741
2025-11-16T01:28:00.000Z,13.636497920208981,13.22761760113255,0.04056592312993522,2.0,1.1,3.8269184258730665e-06,0.004392348877495614
2025-11-16T01:30:00.000Z,13.637742535758438,13.228922467259075,0.04056592312993522,2.0,1.1,3.827788107240285e-06,0.004396176665602855
2025-11-16T01:32:00.000Z,13.638941011128606,13.230198336360566,0.04056592312993522,2.0,1.1,3.82862572756875e-06,0.0044000052913304236
2025-11-16T01:34:00.000Z,13.64009965224422,13.231445852815355,0.04056592312993522,2.0,1.1,3.829435675135469e-06,0.004403834727005559
2025-11-16T01:36:00.000Z,13.641223116159098,13.23266564668226,0.04056592312993522,2.0,1.1,3.830221189460939e-06,0.004407664948195019
2025-11-16T01:38:00.000Z,13.642314878766062,13.233858334018791,0.04056592312993522,2.0,1.1,3.8309846870321545e-06,0.004411495932882052
2025-11-16T01:40:00.000Z,13.643377568950948,13.235024517192286,0.04056592312993522,2.0,1.1,3.831727994092686e-06,0.004415327660876145
2025-11-16T01:42:00.000Z,13.644413207347814,13.23616478518415,0.04056592312993522,2.0,1.1,3.83245251302155e-06,0.004419160113389166
2025-11-16T01:44:00.000Z,13.645423376950523,13.237279713887304,0.04056592312993522,2.0,1.1,3.833159341256246e-06,0.0044229932727304225
2025-11-16T01:46:00.000Z,13.646409345048728,13.238369866397056,0.04056592312993522,2.0,1.1,3.833849356306115e-06,0.004426827122086728
2025-11-16T01:48:00.000Z,13.647372150393956,13.23943579329548,0.04056592312993522,2.0,1.1,3.834523276535326e-06,0.0044306616453632635
2025-11-16T01:50:00.000Z,13.648312665528563,13.240478032929493,0.04056592312993522,2.0,1.1,3.835181704632655e-06,0.004434496827067896
2025-11-16T01:52:00.000Z,13.64923164137236,13.241497111682753,0.04056592312993522,2.0,1.1,3.8358251587107155e-06,0.0044383326522266075
2025-11-16T01:54:00.000Z,13.650129739134677,13.242493544241494,0.04056592312993522,2.0,1.1,3.836454094565313e-06,0.0044421691063211725
2025-11-16T01:56:00.000Z,13.651007553171755,13.243467833854487,0.04056592312993522,2.0,1.1,3.837068921618286e-06,0.0044460061752427905
2025-11-16T01:58:00.000Z,13.651865627375097,13.24442047258719,0.04056592312993522,2.0,1.1,3.837670014347e-06,0.004449843845257138
2025-11-16T02:00:00.000Z,13.660308425798304,13.249856145419468,0.04122192418663459,2.0,1.3,3.843589141633135e-06,0.004453687434398771
2025-11-16T02:02:00.000Z,13.667731799086969,13.25517102552214,0.04122192418663459,2.0,1.3,3.8488008177114266e-06,0.004457536235216482
2025-11-16T02:04:00.000Z,13.674396060387773,13.260367797178086,0.04122192418663459,2.0,1.3,3.85348533838664e-06,0.004461389720554869
2025-11-16T02:06:00.000Z,13.680487835466572,13.265449085019455,0.04122192418663459,2.0,1.3,3.857772237345163e-06,0.0044652474927922145
2025-11-16T02:08:00.000Z,13.686141100961251,13.270417455353238,0.04122192418663459,2.0,1.3,3.861754651814305e-06,0.0044691092474440286
2025-11-16T02:10:00.000Z,13.69145221204483,13.275275417457381,0.04122192418663459,2.0,1.3,3.865499639338557e-06,0.004472974747083367
2025-11-16T02:12:00.000Z,13.696490636802666,13.2800254248481,0.04122192418663459,2.0,1.3,3.8690555777705374e-06,0.0044768438026611375
2025-11-16T02:14:00.000Z,13.701306623969458,13.284669876519024,0.04122192418663459,2.0,1.3,3.872457468480979e-06,0.004480716260129618
2025-11-16T02:16:00.000Z,13.705936680201765,13.289211118152817,0.04122192418663459,2.0,1.3,3.875730734532879e-06,0.004484591990864152
2025-11-16T02:18:00.000Z,13.710407482725968,13.293651443305858,0.04122192418663459,2.0,1.3,3.878893939731644e-06,0.004488470884803883
2025-11-16T02:20:00.000Z,13.714738674390393,13.29799309456661,0.04122192418663459,2.0,1.3,3.881960734530119e-06,0.004492352845538413
2025-11-16T02:22:00.000Z,13.718944860427895,13.302238264688235,0.04122192418663459,2.0,1.3,3.884941248320513e-06,0.004496237786786734
2025-11-16T02:24:00.000Z,13.723037035005087,13.306389097696044,0.04122192418663459,2.0,1.3,3.887843085468683e-06,0.004500125629872203
2025-11-16T02:26:00.000Z,13.727023600469826,13.310447689970347,0.04122192418663459,2.0,1.3,3.890672037804401e-06,0.004504016301910007
