timestamp,hotspot_temp,oil_temp,load_factor,K_max,ambient_temp,DLOL,LOL
2025-11-16T02:28:00.000Z,13.7309110956626,13.314416091305223,0.04122192418663459,2.0,1.3,3.893432594264649e-06,0.004507909734504272
2025-11-16T02:30:00.000Z,13.734704716410238,13.318296305943766,0.04122192418663459,2.0,1.3,3.896128305443424e-06,0.004511805862809715
2025-11-16T02:32:00.000Z,13.738408687572399,13.322090293590342,0.04122192418663459,2.0,1.3,3.898762044370077e-06,0.004515704624854085
2025-11-16T02:34:00.000Z,13.742026529048434,13.325799970400329,0.04122192418663459,2.0,1.3,3.901336193078072e-06,0.004519605961047163
2025-11-16T02:36:00.000Z,13.7455612460359,13.32942720994787,0.04122192418663459,2.0,1.3,3.9038527761063075e-06,0.004523509813823269
2025-11-16T02:38:00.000Z,13.74901546517746,13.332973844172132,0.04122192418663459,2.0,1.3,3.906313556054747e-06,0.004527416127379324
2025-11-16T02:40:00.000Z,13.752391532051139,13.336441664302523,0.04122192418663459,2.0,1.3,3.90872010200798e-06,0.004531324847481332
2025-11-16T02:42:00.000Z,13.755691581043292,13.339832421763349,0.04122192418663459,2.0,1.3,3.9110738385591306e-06,0.004535235921319891
2025-11-16T02:44:00.000Z,13.758917585489666,13.34314782905838,0.04122192418663459,2.0,1.3,3.913376080962726e-06,0.004539149297400854
2025-11-16T02:46:00.000Z,13.762071393717106,13.346389560635743,0.04122192418663459,2.0,1.3,3.915628060369567e-06,0.004543064925461224
2025-11-16T02:48:00.000Z,13.765154755009243,13.349559253733608,0.04122192418663459,2.0,1.3,3.917830941970289e-06,0.004546982756403194
2025-11-16T02:50:00.000Z,13.76816933837011,13.352658509207076,0.04122192418663459,2.0,1.3,3.919985838068669e-06,0.004550902742241263
2025-11-16T02:52:00.000Z,13.771116746138588,13.35568889233669,0.04122192418663459,2.0,1.3,3.92209381752775e-06,0.004554824836058791
2025-11-16T02:54:00.000Z,13.773998523920204,13.35865193361898,0.04122192418663459,2.0,1.3,3.924155912623696e-06,0.004558748991971414
2025-11-16T02:56:00.000Z,13.77681616788381,13.36154912953944,0.04122192418663459,2.0,1.3,3.926173124043833e-06,0.0045626751650954585
2025-11-16T02:58:00.000Z,13.779571130171576,13.364381943328334,0.04122192418663459,2.0,1.3,3.92814642455794e-06,0.004566603311520016
2025-11-16T03:00:00.000Z,13.792726108361624,13.371711850097736,0.042462252080741905,2.0,1.5,3.937582117477914e-06,0.004570540893637494
2025-11-16T03:02:00.000Z,13.804005370073554,13.37887887005004,0.042462252080741905,2.0,1.5,3.945689766588321e-06,0.004574486583404083
2025-11-16T03:04:00.000Z,13.813902993218472,13.385886622892292,0.042462252080741905,2.0,1.5,3.9528175036423755e-06,0.0045784394009077255
2025-11-16T03:06:00.000Z,13.822772820391855,13.392738647893605,0.042462252080741905,2.0,1.5,3.959215597291698e-06,0.004582398616505017
2025-11-16T03:08:00.000Z,13.830868505444334,13.399438405672667,0.042462252080741905,2.0,1.5,3.965063970245737e-06,0.0045863636804752625
2025-11-16T03:10:00.000Z,13.838372118634267,13.405989279945528,0.042462252080741905,2.0,1.5,3.970492045478969e-06,0.004590334172520741
2025-11-16T03:12:00.000Z,13.845414579328512,13.412394579234547,0.042462252080741905,2.0,1.5,3.975593026233219e-06,0.004594309765546974
2025-11-16T03:14:00.000Z,13.852090251227713,13.418657538539367,0.042462252080741905,2.0,1.5,3.9804341537336006e-06,0.004598290199700708
2025-11-16T03:16:00.000Z,13.85846736795641,13.424781320970746,0.042462252080741905,2.0,1.5,3.985064066765645e-06,0.004602275263767473
2025-11-16T03:18:00.000Z,13.864595480332827,13.430769019348094,0.042462252080741905,2.0,1.5,3.989518077401857e-06,0.004606264781844875
2025-11-16T03:20:00.000Z,13.870510776257644,13.436623657761501,0.042462252080741905,2.0,1.5,3.993821950589015e-06,0.004610258603795464
2025-11-16T03:22:00.000Z,13.876239881035788,13.442348193099056,0.042462252080741905,2.0,1.5,3.997994610690645e-06,0.004614256598406155
2025-11-16T03:24:00.000Z,13.881802572284332,13.44794551654022,0.042462252080741905,2.0,1.5,4.002050079016652e-06,0.004618258648485172
2025-11-16T03:26:00.000Z,13.887213719536021,13.453418455016024,0.042462252080741905,2.0,1.5,4.005998860536401e-06,0.004622264647345708
2025-11-16T03:28:00.000Z,13.892484670045452,13.45876977263681,0.042462252080741905,2.0,1.5,4.0098489362166284e-06,0.004626274496281925
2025-11-16T03:30:00.000Z,13.89762423901737,13.464002172088245,0.042462252080741905,2.0,1.5,4.013606473079383e-06,0.004630288102755004
2025-11-16T03:32:00.000Z,13.902639417271207,13.469118295996315,0.042462252080741905,2.0,1.5,4.017276332257533e-06,0.004634305379087262
2025-11-16T03:34:00.000Z,13.90753587706636,13.474120728261985,0.042462252080741905,2.0,1.5,4.020862432519034e-06,0.004638326241519781
2025-11-16T03:36:00.000Z,13.912318333748809,13.479011995366195,0.042462252080741905,2.0,1.5,4.024368010392368e-06,0.004642350609530173
2025-11-16T03:38:00.000Z,13.916990804405357,13.483794567645866,0.042462252080741905,2.0,1.5,4.027795806328799e-06,0.004646378405336502
2025-11-16T03:40:00.000Z,13.921556792944406,13.488470860541545,0.042462252080741905,2.0,1.5,4.031148197959008e-06,0.004650409553534461
2025-11-16T03:42:00.000Z,13.926019422617019,13.49304323581732,0.042462252080741905,2.0,1.5,4.034427295510269e-06,0.004654443980829971
2025-11-16T03:44:00.000Z,13.930381530988168,13.497514002753633,0.042462252080741905,2.0,1.5,4.037635010160888e-06,0.004658481615840132
2025-11-16T03:46:00.000Z,13.934645738079746,13.501885419313583,0.042462252080741905,2.0,1.5,4.040773103039438e-06,0.004662522388943172
2025-11-16T03:48:00.000Z,13.938814495343744,13.506159693283312,0.042462252080741905,2.0,1.5,4.0438432203827155e-06,0.0046665662321635545
2025-11-16T03:50:00.000Z,13.942890120936006,13.510338983387047,0.042462252080741905,2.0,1.5,4.046846918794203e-06,0.004670613079082349
2025-11-16T03:52:00.000Z,13.946874825198217,13.514425400377366,0.042462252080741905,2.0,1.5,4.049785683424158e-06,0.004674662864765773
2025-11-16T03:54:00.000Z,13.950770729139364,13.518421008101233,0.042462252080741905,2.0,1.5,4.052660941086076e-06,0.004678715525706859
2025-11-16T03:56:00.000Z,13.954579877910616,13.522327824542348,0.042462252080741905,2.0,1.5,4.05547406975278e-06,0.0046827709997766115
2025-11-16T03:58:00.000Z,13.958304250698,13.526147822840327,0.042462252080741905,2.0,1.5,4.058226405462937e-06,0.004686829226182075
2025-11-16T04:00:00.000Z,13.953056879161489,13.520994043398352,0.042462252080741905,2.0,1.1,4.054349081014956e-06,0.00469088357526309
2025-11-16T04:02:00.000Z,13.947926050456141,13.51595479238842,0.042462252080741905,2.0,1.1,4.050561316076066e-06,0.004694934136579166
2025-11-16T04:04:00.000Z,13.942909193434183,13.511027524734265,0.042462252080741905,2.0,1.1,4.046860980091994e-06,0.004698980997559258
2025-11-16T04:06:00.000Z,13.938003788743615,13.506209751916868,0.042462252080741905,2.0,1.1,4.043245992833114e-06,0.004703024243552091
2025-11-16T04:08:00.000Z,13.933207369203167,13.501499040717636,0.042462252080741905,2.0,1.1,4.039714324099961e-06,0.004707063957876191
2025-11-16T04:10:00.000Z,13.928517519732901,13.496893011989497,0.042462252080741905,2.0,1.1,4.036263993123183e-06,0.004711100221869314
2025-11-16T04:12:00.000Z,13.923931876974954,13.492389339455318,0.042462252080741905,2.0,1.1,4.0328930677571605e-06,0.004715133114937071
2025-11-16T04:14:00.000Z,13.919448128700266,13.48798574853301,0.042462252080741905,2.0,1.1,4.029599663538239e-06,0.004719162714600609
2025-11-16T04:16:00.000Z,13.915064013069596,13.483680015186753,0.042462252080741905,2.0,1.1,4.026381942657748e-06,0.004723189096543267
2025-11-16T04:18:00.000Z,13.910777317797484,13.479469964803746,0.042462252080741905,2.0,1.1,4.02323811288556e-06,0.004727212334656153
2025-11-16T04:20:00.000Z,13.906585879253708,13.475353471095916,0.042462252080741905,2.0,1.1,4.020166426467909e-06,0.004731232501082621
2025-11-16T04:22:00.000Z,13.90248758152683,13.471328455026038,0.042462252080741905,2.0,1.1,4.0171651790185876e-06,0.004735249666261639
2025-11-16T04:24:00.000Z,13.89848035546716,13.467392883757713,0.042462252080741905,2.0,1.1,4.014232708413759e-06,0.0047392638989700525
2025-11-16T04:26:00.000Z,13.894562177721475,13.463544769628683,0.042462252080741905,2.0,1.1,4.0113673936997195e-06,0.004743275266363752
2025-11-16T04:28:00.000Z,13.89073106976807,13.459782169146965,0.042462252080741905,2.0,1.1,4.008567654018664e-06,0.004747283834017771
2025-11-16T04:30:00.000Z,13.886985096958183,13.456103182009286,0.042462252080741905,2.0,1.1,4.005831947556401e-06,0.004751289665965328
2025-11-16T04:32:00.000Z,13.88332236756796,13.452505950141333,0.042462252080741905,2.0,1.1,4.003158770514342e-06,0.004755292824735842
2025-11-16T04:34:00.000Z,13.879741031863789,13.448988656759335,0.042462252080741905,2.0,1.1,4.000546656106326e-06,0.004759293371391948
2025-11-16T04:36:00.000Z,13.876239281182917,13.445549525452492,0.042462252080741905,2.0,1.1,3.997994173582321e-06,0.00476329136556553
2025-11-16T04:38:00.000Z,13.87281534703058,13.442186819285801,0.042462252080741905,2.0,1.1,3.995499927277811e-06,0.004767286865492808
2025-11-16T04:40:00.000Z,13.869467500194377,13.438898839922816,0.042462252080741905,2.0,1.1,3.99306255568988e-06,0.004771279928048498
2025-11-16T04:42:00.000Z,13.866194049876336,13.435683926767895,0.042462252080741905,2.0,1.1,3.990680730578914e-06,0.004775270608779077
2025-11-16T04:44:00.000Z,13.862993342842843,13.43254045612753,0.042462252080741905,2.0,1.1,3.988353156095951e-06,0.004779258961935174
2025-11-16T04:46:00.000Z,13.85986376259242,13.429466840390283,0.042462252080741905,2.0,1.1,3.986078567934626e-06,0.004783245040503108
2025-11-16T04:48:00.000Z,13.856803728541287,13.426461527224975,0.042462252080741905,2.0,1.1,3.9838557325077785e-06,0.004787228896235615
2025-11-16T04:50:00.000Z,13.853811695226492,13.423522998796674,0.042462252080741905,2.0,1.1,3.981683446146989e-06,0.004791210579681762
2025-11-16T04:52:00.000Z,13.850886151526373,13.420649771000113,0.042462252080741905,2.0,1.1,3.979560534325778e-06,0.004795190140216088
2025-11-16T04:54:00.000Z,13.848025619898095,13.417840392710142,0.042462252080741905,2.0,1.1,3.977485850904531e-06,0.0047991676260669925
2025-11-16T04:56:00.000Z,13.845228655631917,13.415093445048837,0.042462252080741905,2.0,1.1,3.9754582773971175e-06,0.004803143084344389
2025-11-16T04:58:00.000Z,13.84249384612191,13.412407540668895,0.042462252080741905,2.0,1.1,3.9734767222581166e-06,0.004807116561066647
2025-11-16T05:00:00.000Z,13.837597587930562,13.407559100830728,0.042462252080741905,2.0,1.0,3.9699314233451855e-06,0.004811086492489992
2025-11-16T05:02:00.000Z,13.832810135474098,13.402818404100076,0.042462252080741905,2.0,1.0,3.966467850592775e-06,0.004815052960340585
2025-11-16T05:04:00.000Z,13.828129070848068,13.398183056185662,0.042462252080741905,2.0,1.0,3.963084056308619e-06,0.004819016044396894
2025-11-16T05:06:00.000Z,13.823552029879014,13.393650716002679,0.042462252080741905,2.0,1.0,3.959778142013412e-06,0.004822975822538907
2025-11-16T05:08:00.000Z,13.81907670093051,13.389219094490429,0.042462252080741905,2.0,1.0,3.956548257076936e-06,0.004826932370795984
2025-11-16T05:10:00.000Z,13.814700823735715,13.384885953456228,0.042462252080741905,2.0,1.0,3.9533925973966124e-06,0.004830885763393381
2025-11-16T05:12:00.000Z,13.810422188255856,13.38064910444501,0.042462252080741905,2.0,1.0,3.950309404117644e-06,0.004834836072797498
2025-11-16T05:14:00.000Z,13.806238633564082,13.376506407634043,0.042462252080741905,2.0,1.0,3.947296962392733e-06,0.004838783369759891
2025-11-16T05:16:00.000Z,13.802148046754088,13.372455770752207,0.042462252080741905,2.0,1.0,3.9443536001804105e-06,0.004842727723360071
2025-11-16T05:18:00.000Z,13.798148361873023,13.368495148023301,0.042462252080741905,2.0,1.0,3.941477687080384e-06,0.004846669201047152
2025-11-16T05:20:00.000Z,13.794237558878073,13.364622539132816,0.042462252080741905,2.0,1.0,3.9386676332043415e-06,0.004850607868680356
2025-11-16T05:22:00.000Z,13.790413662616249,13.360835988217673,0.042462252080741905,2.0,1.0,3.935921888081623e-06,0.004854543790568437
2025-11-16T05:24:00.000Z,13.786674741826843,13.357133582878422,0.042462252080741905,2.0,1.0,3.933238939597932e-06,0.004858477029508035
2025-11-16T05:26:00.000Z,13.783018908166044,13.353513453213377,0.042462252080741905,2.0,1.0,3.930617312965997e-06,0.004862407646821
2025-11-16T05:28:00.000Z,13.77944431525323,13.349973770874223,0.042462252080741905,2.0,1.0,3.928055569727712e-06,0.004866335702390728
2025-11-16T05:30:00.000Z,13.775949157738452,13.346512748142606,0.042462252080741905,2.0,1.0,3.925552306785654e-06,0.004870261254697514
2025-11-16T05:32:00.000Z,13.772531670390654,13.343128637027247,0.042462252080741905,2.0,1.0,3.923106155463743e-06,0.004874184360852978
2025-11-16T05:34:00.000Z,13.769190127206127,13.339819728381118,0.042462252080741905,2.0,1.0,3.920715780596116e-06,0.004878105076633574
2025-11-16T05:36:00.000Z,13.7659228405368,13.336584351038235,0.042462252080741905,2.0,1.0,3.9183798796423136e-06,0.004882023456513216
2025-11-16T05:38:00.000Z,13.7627281602379,13.33342087096964,0.042462252080741905,2.0,1.0,3.916097181828839e-06,0.004885939553695045
2025-11-16T05:40:00.000Z,13.759604472834525,13.330327690458123,0.042462252080741905,2.0,1.0,3.913866447316348e-06,0.0048898534201423614
2025-11-16T05:42:00.000Z,13.756550200706778,13.327303247291308,0.042462252080741905,2.0,1.0,3.911686466390105e-06,0.004893765106608752
2025-11-16T05:44:00.000Z,13.753563801292978,13.324346013972644,0.042462252080741905,2.0,1.0,3.909556058675093e-06,0.004897674662667427
2025-11-16T05:46:00.000Z,13.750643766310596,13.32145449694995,0.042462252080741905,2.0,1.0,3.907474072373126e-06,0.004901582136739801
2025-11-16T05:48:00.000Z,13.747788620994484,13.318627235861094,0.042462252080741905,2.0,1.0,3.905439383522158e-06,0.004905487576123323
2025-11-16T05:50:00.000Z,13.744996923352065,13.315862802796435,0.042462252080741905,2.0,1.0,3.903450895277053e-06,0.0049093910270186
2025-11-16T05:52:00.000Z,13.742267263435032,13.313159801577656,0.042462252080741905,2.0,1.0,3.901507537210553e-06,0.004913292534555811
2025-11-16T05:54:00.000Z,13.739598262627267,13.310516867052629,0.042462252080741905,2.0,1.0,3.899608264634368e-06,0.0049171921428204455
2025-11-16T05:56:00.000Z,13.736988572948562,13.307932664405936,0.042462252080741905,2.0,1.0,3.897752057939648e-06,0.004921089894878385
2025-11-16T05:58:00.000Z,13.73443687637383,13.305405888484724,0.042462252080741905,2.0,1.0,3.895937921955849e-06,0.004924985832800341
2025-11-16T06:00:00.000Z,13.728548816786834,13.298511257704009,0.04267781561459737,2.0,0.8,3.891754887532144e-06,0.004928877587687873
2025-11-16T06:02:00.000Z,13.722514994200246,13.291769840940642,0.04267781561459737,2.0,0.8,3.88747278064528e-06,0.004932765060468519
2025-11-16T06:04:00.000Z,13.716417678868462,13.285178233438684,0.04267781561459737,2.0,0.8,3.883150217420745e-06,0.004936648210685939
2025-11-16T06:06:00.000Z,13.710314732510394,13.278733106103436,0.04267781561459737,2.0,0.8,3.878828291407924e-06,0.0049405270389773475
2025-11-16T06:08:00.000Z,13.704246602237829,13.272431203820084,0.04267781561459737,2.0,0.8,3.874535608200658e-06,0.004944401574585549
2025-11-16T06:10:00.000Z,13.69824131577274,13.266269343809693,0.04267781561459737,2.0,0.8,3.870291880173868e-06,0.004948271866465723
2025-11-16T06:12:00.000Z,13.692318049023767,13.260244414021756,0.04267781561459737,2.0,0.8,3.866110492095665e-06,0.004952137976957818
2025-11-16T06:14:00.000Z,13.686489673928897,13.25435337156244,0.04267781561459737,2.0,0.8,3.862000331659485e-06,0.004955999977289478
2025-11-16T06:16:00.000Z,13.680764577926382,13.248593241157774,0.04267781561459737,2.0,0.8,3.857967095200521e-06,0.004959857944384678
2025-11-16T06:18:00.000Z,13.675147963169342,13.242961113650992,0.04267781561459737,2.0,0.8,3.8540142188334385e-06,0.004963711958603512
2025-11-16T06:20:00.000Z,13.669642774137756,13.237454144533249,0.04267781561459737,2.0,0.8,3.850143542298898e-06,0.004967562102145811
2025-11-16T06:22:00.000Z,13.664250359828909,13.232069552507012,0.04267781561459737,2.0,0.8,3.84635578210862e-06,0.00497140845792792
2025-11-16T06:24:00.000Z,13.65897094636965,13.226804618081356,0.04267781561459737,2.0,0.8,3.842650868647396e-06,0.004975251108796567
2025-11-16T06:26:00.000Z,13.65380397422413,13.221656682198494,0.04267781561459737,2.0,0.8,3.839028186233878e-06,0.004979090136982801
2025-11-16T06:28:00.000Z,13.648748338692307,13.216623144890807,0.04267781561459737,2.0,0.8,3.835486743967073e-06,0.004982925623726768
2025-11-16T06:30:00.000Z,13.643802561338504,13.211701463967735,0.04267781561459737,2.0,0.8,3.832025297208556e-06,0.004986757649023977
2025-11-16T06:32:00.000Z,13.638964912092229,13.206889153731842,0.04267781561459737,2.0,0.8,3.828642433862463e-06,0.004990586291457839
2025-11-16T06:34:00.000Z,13.63423349612262,13.202183783723413,0.04267781561459737,2.0,0.8,3.825336635554457e-06,0.004994411628093393
2025-11-16T06:36:00.000Z,13.629606315558743,13.19758297749295,0.04267781561459737,2.0,0.8,3.8221063209154565e-06,0.004998233734414308
2025-11-16T06:38:00.000Z,13.625081313250067,13.19308441140094,0.04267781561459737,2.0,0.8,3.818949876110503e-06,0.0050020526842904185
2025-11-16T06:40:00.000Z,13.620656403705713,13.188685813444309,0.04267781561459737,2.0,0.8,3.815865676278479e-06,0.005005868549966697
2025-11-16T06:42:00.000Z,13.616329494882756,13.184384962108936,0.04267781561459737,2.0,0.8,3.8128521004978223e-06,0.005009681402067195
2025-11-16T06:44:00.000Z,13.612098503445049,13.180179685247683,0.04267781561459737,2.0,0.8,3.809907542144366e-06,0.005013491309609339
2025-11-16T06:46:00.000Z,13.607961365364895,13.176067858983346,0.04267781561459737,2.0,0.8,3.8070304159699015e-06,0.005017298340025309
2025-11-16T06:48:00.000Z,13.603916043204812,13.172047406635995,0.04267781561459737,2.0,0.8,3.8042191628523678e-06,0.005021102559188161
2025-11-16T06:50:00.000Z,13.599960531034368,13.16811629767414,0.04267781561459737,2.0,0.8,3.8014722528920215e-06,0.005024904031441053
2025-11-16T06:52:00.000Z,13.59609285766412,13.164272546689217,0.04267781561459737,2.0,0.8,3.7987881873381004e-06,0.0050287028196283915
2025-11-16T06:54:00.000Z,13.592311088683656,13.160514212392846,0.04267781561459737,2.0,0.8,3.7961654996874495e-06,0.005032498985128079
2025-11-16T06:56:00.000Z,13.588613327651494,13.156839396636395,0.04267781561459737,2.0,0.8,3.7936027562030578e-06,0.0050362925878842816
2025-11-16T06:58:00.000Z,13.584997716685013,13.153246243452308,0.04267781561459737,2.0,0.8,3.7910985560238963e-06,0.0050400836864403055
2025-11-16T07:00:00.000Z,13.579240214405464,13.147510715894535,0.04267781561459737,2.0,0.7,3.787114146644626e-06,0.00504387080058695
2025-11-16T07:02:00.000Z,13.573610645191579,13.141902644504713,0.04267781561459737,2.0,0.7,3.7832221662923553e-06,0.005047654022753242
2025-11-16T07:04:00.000Z,13.568106169351896,13.136419196923553,0.04267781561459737,2.0,0.7,3.7794203885685137e-06,0.005051433443141811
2025-11-16T07:06:00.000Z,13.562724009366194,13.131057603733087,0.04267781561459737,2.0,0.7,3.775706643808249e-06,0.0050552091497856185
2025-11-16T07:08:00.000Z,13.557461448770482,13.125815157057964,0.04267781561459737,2.0,0.7,3.772078817643415e-06,0.005058981228603262
2025-11-16T07:10:00.000Z,13.55231583099061,13.120689209197844,0.04267781561459737,2.0,0.7,3.7685348495616088e-06,0.005062749763452824
2025-11-16T07:12:00.000Z,13.547284558147386,13.11567717129017,0.04267781561459737,2.0,0.7,3.7650727314743495e-06,0.005066514836184298
2025-11-16T07:14:00.000Z,13.542365089849396,13.110776512002666,0.04267781561459737,2.0,0.7,3.761690506305528e-06,0.005070276526690604
2025-11-16T07:16:00.000Z,13.537554941984894,13.105984756254886,0.04267781561459737,2.0,0.7,3.758386266606487e-06,0.0050740349129572105
2025-11-16T07:18:00.000Z,13.532851685520694,13.101299483968166,0.04267781561459737,2.0,0.7,3.7551581532015093e-06,0.005077790071110412
2025-11-16T07:20:00.000Z,13.528252945313621,13.096718328843375,0.04267781561459737,2.0,0.7,3.752004353867388e-06,0.0050815420754642794
2025-11-16T07:22:00.000Z,13.523756398938241,13.0922389771658,0.04267781561459737,2.0,0.7,3.7489231020475066e-06,0.005085290998566327
2025-11-16T07:24:00.000Z,13.519359775533406,13.087859166636617,0.04267781561459737,2.0,0.7,3.7459126756015394e-06,0.005089036911241928
2025-11-16T07:26:00.000Z,13.515060854669304,13.083576685230305,0.04267781561459737,2.0,0.7,3.7429713955911728e-06,0.005092779882637519
2025-11-16T07:28:00.000Z,13.51085746523596,13.079389370077466,0.04267781561459737,2.0,0.7,3.74009762510065e-06,0.00509651998026262
2025-11-16T07:30:00.000Z,13.506747484353832,13.075295106372469,0.04267781561459737,2.0,0.7,3.7372897680925938e-06,0.005100257270030713
2025-11-16T07:32:00.000Z,13.502728836306728,13.071291826305359,0.04267781561459737,2.0,0.7,3.7345462682977068e-06,0.005103991816299011
2025-11-16T07:34:00.000Z,13.498799491497081,13.067377508017518,0.04267781561459737,2.0,0.7,3.7318656081375268e-06,0.005107723681907148
2025-11-16T07:36:00.000Z,13.494957465423497,13.063550174580518,0.04267781561459737,2.0,0.7,3.7292463076796785e-06,0.005111452928214828
2025-11-16T07:38:00.000Z,13.491200817680332,13.059807892997675,0.04267781561459737,2.0,0.7,3.7266869236245584e-06,0.005115179615138452
2025-11-16T07:40:00.000Z,13.487527650978997,13.056148773227783,0.04267781561459737,2.0,0.7,3.7241860483218976e-06,0.005118903801186774
2025-11-16T07:42:00.000Z,13.483936110190701,13.052570967230555,0.04267781561459737,2.0,0.7,3.7217423088175008e-06,0.005122625543495592
2025-11-16T07:44:00.000Z,13.480424381410165,13.049072668033265,0.04267781561459737,2.0,0.7,3.719354365927623e-06,0.005126344897861519
2025-11-16T07:46:00.000Z,13.476990691040003,13.045652108818137,0.04267781561459737,2.0,0.7,3.717020913341543e-06,0.005130061918774861
2025-11-16T07:48:00.000Z,13.473633304895312,13.042307562030013,0.04267781561459737,2.0,0.7,3.714740676750405e-06,0.005133776659451611
2025-11-16T07:50:00.000Z,13.470350527328058,13.039037338503846,0.04267781561459737,2.0,0.7,3.712512413001815e-06,0.005137489171864613
2025-11-16T07:52:00.000Z,13.46714070037087,13.035839786611595,0.04267781561459737,2.0,0.7,3.7103349092795537e-06,0.005141199506773893
2025-11-16T07:54:00.000Z,13.464002202899804,13.03271329142806,0.04267781561459737,2.0,0.7,3.708206982307033e-06,0.0051449077137562
2025-11-16T07:56:00.000Z,13.46093344981569,13.02965627391527,0.04267781561459737,2.0,0.7,3.7061274775742854e-06,0.005148613841233774
2025-11-16T07:58:00.000Z,13.45793289124363,13.026667190124988,0.04267781561459737,2.0,0.7,3.704095268587313e-06,0.005152317936502362
2025-11-16T08:00:00.000Z,13.462896187736835,13.028256591750914,0.04338334493766835,2.0,0.9,3.7074573747189474e-06,0.005156025393877081
2025-11-16T08:02:00.000Z,13.466840935932773,13.029810673340709,0.04338334493766835,2.0,0.9,3.710131615817736e-06,0.005159735525492899
2025-11-16T08:04:00.000Z,13.470049271043663,13.031330219784063,0.04338334493766835,2.0,0.9,3.712307992509633e-06,0.005163447833485408
2025-11-16T08:06:00.000Z,13.472722915523024,13.032815998528678,0.04338334493766835,2.0,0.9,3.714122599334831e-06,0.005167161956084743
2025-11-16T08:08:00.000Z,13.475006149755096,13.034268759967855,0.04338334493766835,2.0,0.9,3.7156729094173977e-06,0.00517087762899416
2025-11-16T08:10:00.000Z,13.477002219787588,13.035689237819495,0.04338334493766835,2.0,0.9,3.717028745642084e-06,0.005174594657739802
2025-11-16T08:12:00.000Z,13.47878505723604,13.037078149496654,0.04338334493766835,2.0,0.9,3.718240145328376e-06,0.005178312897885131
2025-11-16T08:14:00.000Z,13.480407650737238,13.038436196469878,0.04338334493766835,2.0,0.9,3.7193429927535694e-06,0.005182032240877884
2025-11-16T08:16:00.000Z,13.481908025649869,13.039764064621473,0.04338334493766835,2.0,0.9,3.7203630503727305e-06,0.005185752603928256
2025-11-16T08:18:00.000Z,13.48331351535834,13.04106242459192,0.04338334493766835,2.0,0.9,3.7213188426137827e-06,0.00518947392277087
2025-11-16T08:20:00.000Z,13.484643812291154,13.042331932118582,0.04338334493766835,2.0,0.9,3.722223718152028e-06,0.005193196146489022
2025-11-16T08:22:00.000Z,13.485913147304888,13.043573228366872,0.04338334493766835,2.0,0.9,3.7230873243439108e-06,0.005196919233813366
2025-11-16T08:24:00.000Z,13.48713184647029,13.04478694025409,0.04338334493766835,2.0,0.9,3.7239166612075695e-06,0.005200643150474573
2025-11-16T08:26:00.000Z,13.488307443143741,13.045973680766036,0.04338334493766835,2.0,0.9,3.7247168347634786e-06,0.005204367867309337
2025-11-16T08:28:00.000Z,13.489445472383618,13.047134049266605,0.04338334493766835,2.0,0.9,3.7254915954530727e-06,0.00520809335890479
2025-11-16T08:30:00.000Z,13.490550038468365,13.048268631800495,0.04338334493766835,2.0,0.9,3.72624372293693e-06,0.005211819602627727
2025-11-16T08:32:00.000Z,13.491624220342644,13.049378001389188,0.04338334493766835,2.0,0.9,3.7269753011018715e-06,0.005215546577928829
2025-11-16T08:34:00.000Z,13.492670361296119,13.050462718320354,0.04338334493766835,2.0,0.9,3.7276879146070824e-06,0.005219274265843436
2025-11-16T08:36:00.000Z,13.49369027594965,13.051523330430827,0.04338334493766835,2.0,0.9,3.7283827893627638e-06,0.0052230026486327985
2025-11-16T08:38:00.000Z,13.494685398173672,13.05256037338329,0.04338334493766835,2.0,0.9,3.7290608929445523e-06,0.005226731709525743
2025-11-16T08:40:00.000Z,13.495656886813759,13.05357437093681,0.04338334493766835,2.0,0.9,3.7297230063804693e-06,0.0052304614325321235
2025-11-16T08:42:00.000Z,13.496605701276872,13.054565835211362,0.04338334493766835,2.0,0.9,3.730369775481534e-06,0.005234191802307605
2025-11-16T08:44:00.000Z,13.497532655588051,13.05553526694648,0.04338334493766835,2.0,0.9,3.7310017475575616e-06,0.005237922804055163
2025-11-16T08:46:00.000Z,13.498438457067328,13.056483155754151,0.04338334493766835,2.0,0.9,3.7316193976873176e-06,0.00524165442345285
2025-11-16T08:48:00.000Z,13.499323734019697,13.057409980366096,0.04338334493766835,2.0,0.9,3.732223147527743e-06,0.005245386646600378
2025-11-16T08:50:00.000Z,13.500189055575797,13.058316208875553,0.04338334493766835,2.0,0.9,3.732813378789156e-06,0.005249119459979167
2025-11-16T08:52:00.000Z,13.501034945924621,13.05920229897369,0.04338334493766835,2.0,0.9,3.733390442901205e-06,0.0052528528504220675
2025-11-16T08:54:00.000Z,13.501861894539166,13.060068698180755,0.04338334493766835,2.0,0.9,3.7339546679539316e-06,0.005256586805090021
2025-11-16T08:56:00.000Z,13.502670363538568,13.06091584407211,0.04338334493766835,2.0,0.9,3.7345063636941485e-06,0.005260321311453715
2025-11-16T08:58:00.000Z,13.503460793003587,13.061744164499212,0.04338334493766835,2.0,0.9,3.7350458251290932e-06,0.005264056357278844
2025-11-16T09:00:00.000Z,13.533122493717828,13.091442966694599,0.04338334493766835,2.0,2.2,3.755343951951053e-06,0.0052678117012307955
2025-11-16T09:02:00.000Z,13.562125007998423,13.120481795507867,0.04338334493766835,2.0,2.2,3.775293543924986e-06,0.005271586994774721
2025-11-16T09:04:00.000Z,13.590482995155321,13.148875317014173,0.04338334493766835,2.0,2.2,3.7948983263845275e-06,0.005275381893101105
2025-11-16T09:06:00.000Z,13.618210785672455,13.176637871375895,0.04338334493766835,2.0,2.2,3.8141620876374847e-06,0.005279196055188742
2025-11-16T09:08:00.000Z,13.645322389390277,13.203783480085136,0.04338334493766835,2.0,2.2,3.833088673364122e-06,0.005283029143862106
2025-11-16T09:10:00.000Z,13.671831503256405,13.230325853045281,0.04338334493766835,2.0,2.2,3.851681981093688e-06,0.0052868808258432
2025-11-16T09:12:00.000Z,13.697751518725372,13.256278395495201,0.04338334493766835,2.0,2.2,3.869945954802766e-06,0.0052907507717980026
2025-11-16T09:14:00.000Z,13.723095528866361,13.281654214779568,0.04338334493766835,2.0,2.2,3.88788457966246e-06,0.005294638656377665
2025-11-16T09:16:00.000Z,13.747876335221836,13.306466126968726,0.04338334493766835,2.0,2.2,3.905501876956236e-06,0.005298544158254621
2025-11-16T09:18:00.000Z,13.77210645444866,13.330726663331458,0.04338334493766835,2.0,2.2,3.922801899177962e-06,0.005302466960153799
2025-11-16T09:20:00.000Z,13.79579812476515,13.354448076663907,0.04338334493766835,2.0,2.2,3.939788725319955e-06,0.005306406748879119
2025-11-16T09:22:00.000Z,13.818963312221618,13.377642347477858,0.04338334493766835,2.0,2.2,3.9564664563521595e-06,0.005310363215335471
2025-11-16T09:24:00.000Z,13.841613716807869,13.400321190051498,0.04338334493766835,2.0,2.2,3.972839210895629e-06,0.005314336054546367
2025-11-16T09:26:00.000Z,13.863760778408023,13.422496058345724,0.04338334493766835,2.0,2.2,3.98891112108757e-06,0.005318324965667454
2025-11-16T09:28:00.000Z,13.885415682610905,13.444178151788966,0.04338334493766835,2.0,2.2,4.004686328636597e-06,0.005322329651996091
2025-11-16T09:30:00.000Z,13.906589366382654,13.46537842093347,0.04338334493766835,2.0,2.2,4.020168981064881e-06,0.005326349820977155
2025-11-16T09:32:00.000Z,13.927292523607129,13.486107572985874,0.04338334493766835,2.0,2.2,4.035363228132801e-06,0.005330385184205288
2025-11-16T09:34:00.000Z,13.947535610498747,13.506376077214892,0.04338334493766835,2.0,2.2,4.050273218441819e-06,0.00533443545742373
2025-11-16T09:36:00.000Z,13.967328850891917,13.52619417023882,0.04338334493766835,2.0,2.2,4.064903096211551e-06,0.0053385003605199415
2025-11-16T09:38:00.000Z,13.986682241410657,13.545571861195551,0.04338334493766835,2.0,2.2,4.079256998224534e-06,0.005342579617518166
2025-11-16T09:40:00.000Z,14.00560555652174,13.564518936797688,0.04338334493766835,2.0,2.2,4.093339050935315e-06,0.005346672956569101
2025-11-16T09:42:00.000Z,14.024108353474388,13.583044966275333,0.04338334493766835,2.0,2.2,4.107153367737507e-06,0.005350780109936839
2025-11-16T09:44:00.000Z,14.042199977129382,13.601159306209029,0.04338334493766835,2.0,2.2,4.120704046384157e-06,0.005354900813983223
2025-11-16T09:46:00.000Z,14.059889564680272,13.61887110525531,0.04338334493766835,2.0,2.2,4.133995166555975e-06,0.005359034809149779
2025-11-16T09:48:00.000Z,14.077186050269239,13.63618930876723,0.04338334493766835,2.0,2.2,4.147030787572807e-06,0.005363181839937351
2025-11-16T09:50:00.000Z,14.094098169500107,13.653122663312217,0.04338334493766835,2.0,2.2,4.1598149462422414e-06,0.005367341654883594
2025-11-16T09:52:00.000Z,14.110634463850838,13.669679721089539,0.04338334493766835,2.0,2.2,4.172351654841742e-06,0.005371514006538436
2025-11-16T09:54:00.000Z,14.126803284987819,13.685868844249587,0.04338334493766835,2.0,2.2,4.184644899228241e-06,0.005375698651437664
2025-11-16T09:56:00.000Z,14.142612798984167,13.701698209117188,0.04338334493766835,2.0,2.2,4.196698637070415e-06,0.005379895350074735
2025-11-16T09:58:00.000Z,14.158070990444223,13.717175810321065,0.04338334493766835,2.0,2.2,4.208516796200161e-06,0.005384103866870935
2025-11-16T10:00:00.000Z,14.19065897574327,13.754438882254233,0.04241201068494349,2.0,3.2,4.233536043063923e-06,0.005388337402913999
2025-11-16T10:02:00.000Z,14.22377205395268,13.79087388592222,0.04241201068494349,2.0,3.2,4.259104915615228e-06,0.005392596507829615
2025-11-16T10:04:00.000Z,14.257041621952125,13.82649922284203,0.04241201068494349,2.0,3.2,4.2849441576644984e-06,0.005396881451987279
2025-11-16T10:06:00.000Z,14.290209249055724,13.861332885608066,0.04241201068494349,2.0,3.2,4.310854256106625e-06,0.005401192306243386
2025-11-16T10:08:00.000Z,14.323095091234581,13.8953924669793,0.04241201068494349,2.0,3.2,4.336692947730759e-06,0.005405528999191117
2025-11-16T10:10:00.000Z,14.35557533224582,13.92869516876451,0.04241201068494349,2.0,3.2,4.3623591145375776e-06,0.005409891358305654
2025-11-16T10:12:00.000Z,14.387566072498648,13.961257810510046,0.04241201068494349,2.0,3.2,4.38778123357028e-06,0.005414279139539225
2025-11-16T10:14:00.000Z,14.419011823394792,13.993096837994571,0.04241201068494349,2.0,3.2,4.412909083279692e-06,0.005418692048622505
2025-11-16T10:16:00.000Z,14.44987729124248,14.024228331534996,0.04241201068494349,2.0,3.2,4.437707783156796e-06,0.005423129756405662
2025-11-16T10:18:00.000Z,14.480141510816024,14.054668014107854,0.04241201068494349,2.0,3.2,4.462153507532767e-06,0.005427591909913194
2025-11-16T10:20:00.000Z,14.50979365718494,14.084431259290206,0.04241201068494349,2.0,3.2,4.486230401815143e-06,0.0054320781403150095
2025-11-16T10:22:00.000Z,14.538830056259389,14.11353309902406,0.04241201068494349,2.0,3.2,4.509928362929028e-06,0.005436588068677938
2025-11-16T10:24:00.000Z,14.567252051515007,14.141988231208273,0.04241201068494349,2.0,3.2,4.533241441151017e-06,0.005441121310119089
2025-11-16T10:26:00.000Z,14.595064482228869,14.169811027121726,0.04241201068494349,2.0,3.2,4.55616668887471e-06,0.005445677476807964
2025-11-16T10:28:00.000Z,14.622274598464589,14.197015538681546,0.04241201068494349,2.0,3.2,4.578703330893016e-06,0.0054502561801388575
2025-11-16T10:30:00.000Z,14.648891287977571,14.223615505540037,0.04241201068494349,2.0,3.2,4.600852166004418e-06,0.0054548570323048615
2025-11-16T10:32:00.000Z,14.674924525877763,14.249624362023894,0.04241201068494349,2.0,3.2,4.622615135070481e-06,0.005459479647439932
2025-11-16T10:34:00.000Z,14.70038498336331,14.275055243919223,0.04241201068494349,2.0,3.2,4.643995008858037e-06,0.00546412364244879
2025-11-16T10:36:00.000Z,14.725283750035546,14.299920995105765,0.04241201068494349,2.0,3.2,4.664995162095116e-06,0.005468788637610885
2025-11-16T10:38:00.000Z,14.749632137303738,14.324234174043719,0.04241201068494349,2.0,3.2,4.6856194095894766e-06,0.005473474257020474
2025-11-16T10:40:00.000Z,14.773441539672167,14.348007060116384,0.04241201068494349,2.0,3.2,4.705871887039364e-06,0.005478180128907513
2025-11-16T10:42:00.000Z,14.796723337333658,14.371251659831879,0.04241201068494349,2.0,3.2,4.725756964039351e-06,0.005482905885871553
2025-11-16T10:44:00.000Z,14.81948882823055,14.39397971288703,0.04241201068494349,2.0,3.2,4.745279180293101e-06,0.005487651165051846
2025-11-16T10:46:00.000Z,14.841749181127424,14.416202698096509,0.04241201068494349,2.0,3.2,4.764443198569748e-06,0.005492415608250416
2025-11-16T10:48:00.000Z,14.863515403656686,14.437931839190224,0.04241201068494349,2.0,3.2,4.783253769753153e-06,0.005497198862020169
2025-11-16T10:50:00.000Z,14.884798321024258,14.459178110481856,0.04241201068494349,2.0,3.2,4.80171570663989e-06,0.005502000577726809
2025-11-16T10:52:00.000Z,14.905608562295612,14.479952242411452,0.04241201068494349,2.0,3.2,4.819833864080807e-06,0.00550682041159089
2025-11-16T10:54:00.000Z,14.925956552063127,14.500264726964835,0.04241201068494349,2.0,3.2,4.8376131237362075e-06,0.005511658024714626
2025-11-16T10:56:00.000Z,14.945852505924675,14.520125822972586,0.04241201068494349,2.0,3.2,4.855058382196288e-06,0.005516513083096823
2025-11-16T10:58:00.000Z,14.965306428652772,14.539545561291277,0.04241201068494349,2.0,3.2,4.87217454157412e-06,0.005521385257638397
2025-11-16T11:00:00.000Z,14.97988366981003,14.554089305425107,0.04241201068494349,2.0,3.0,4.885038060759775e-06,0.005526270295699157
2025-11-16T11:02:00.000Z,14.994137023894591,14.568309855244852,0.04241201068494349,2.0,3.0,4.897647343586604e-06,0.005531167943042744
2025-11-16T11:04:00.000Z,15.008073673648477,14.58221439284638,0.04241201068494349,2.0,3.0,4.910006711171508e-06,0.005536077949753916
2025-11-16T11:06:00.000Z,15.021700646411075,14.59580994072343,0.04241201068494349,2.0,3.0,4.922120445514273e-06,0.0055410000701994295
2025-11-16T11:08:00.000Z,15.035024816368566,14.609103365314324,0.04241201068494349,2.0,3.0,4.933992787283419e-06,0.005545934062986713
2025-11-16T11:10:00.000Z,15.048052907097361,14.622101380469864,0.04241201068494349,2.0,3.0,4.945627934015616e-06,0.0055508796909207285
2025-11-16T11:12:00.000Z,15.060791494296728,14.63481055084417,0.04241201068494349,2.0,3.0,4.957030038632646e-06,0.005555836720959361
2025-11-16T11:14:00.000Z,15.07324700863618,14.647237295210159,0.04241201068494349,2.0,3.0,4.968203208210178e-06,0.005560804924167571
2025-11-16T11:16:00.000Z,15.085425738664965,14.659387889701348,0.04241201068494349,2.0,3.0,4.979151502946664e-06,0.005565784075670518
2025-11-16T11:18:00.000Z,15.097333833746434,14.671268470981621,0.04241201068494349,2.0,3.0,4.989878935296434e-06,0.005570773954605815
2025-11-16T11:20:00.000Z,15.108977306991166,14.682885039344555,0.04241201068494349,2.0,3.0,5.000389469239898e-06,0.005575774344075054
2025-11-16T11:22:00.000Z,15.12036203817059,14.694243461743868,0.04241201068494349,2.0,3.0,5.0106870196695895e-06,0.005580785031094724
2025-11-16T11:24:00.000Z,15.131493776598502,14.70534947475653,0.04241201068494349,2.0,3.0,5.020775451876518e-06,0.0055858058065466005
2025-11-16T11:26:00.000Z,15.142378143971849,14.716208687480021,0.04241201068494349,2.0,3.0,5.03065858112562e-06,0.005590836465127726
2025-11-16T11:28:00.000Z,15.153020637165032,14.726826584365213,0.04241201068494349,2.0,3.0,5.040340172309368e-06,0.0055958768053000355
2025-11-16T11:30:00.000Z,15.163426630974016,14.73720852798629,0.04241201068494349,2.0,3.0,5.049823939673037e-06,0.005600926629239709
2025-11-16T11:32:00.000Z,15.173601380807948,14.74735976174912,0.04241201068494349,2.0,3.0,5.059113546604719e-06,0.005605985742786313
2025-11-16T11:34:00.000Z,15.183550025327024,14.757285412539442,0.04241201068494349,2.0,3.0,5.0682126054847425e-06,0.005611053955391798
2025-11-16T11:36:00.000Z,15.193277589026081,14.766990493312202,0.04241201068494349,2.0,3.0,5.077124677591116e-06,0.005616131080069389
2025-11-16T11:38:00.000Z,15.202788984763862,14.776479905623345,0.04241201068494349,2.0,3.0,5.085853273054765e-06,0.005621216933342444
2025-11-16T11:40:00.000Z,15.212089016238288,14.785758442105353,0.04241201068494349,2.0,3.0,5.094401850863836e-06,0.005626311335193308
2025-11-16T11:42:00.000Z,15.22118238040831,14.79483078888776,0.04241201068494349,2.0,3.0,5.102773818911836e-06,0.00563141410901222
2025-11-16T11:44:00.000Z,15.230073669863067,14.80370152796389,0.04241201068494349,2.0,3.0,5.110972534087127e-06,0.005636525081546307
2025-11-16T11:46:00.000Z,15.238767375139195,14.812375139504995,0.04241201068494349,2.0,3.0,5.119001302402174e-06,0.005641644082848709
2025-11-16T11:48:00.000Z,15.247267886987228,14.820856004122966,0.04241201068494349,2.0,3.0,5.1268633791588714e-06,0.005646770946227868
2025-11-16T11:50:00.000Z,15.255579498588029,14.829148405082758,0.04241201068494349,2.0,3.0,5.134561969147734e-06,0.005651905508197016
2025-11-16T11:52:00.000Z,15.263706407720285,14.837256530465668,0.04241201068494349,2.0,3.0,5.1421002268795e-06,0.005657047608423896
2025-11-16T11:54:00.000Z,15.271652718880018,14.845184475284512,0.04241201068494349,2.0,3.0,5.149481256846041e-06,0.005662197089680742
2025-11-16T11:56:00.000Z,15.279422445353164,14.852936243551826,0.04241201068494349,2.0,3.0,5.156708113809948e-06,0.005667353797794552
2025-11-16T11:58:00.000Z,15.2870195112422,14.860515750302088,0.04241201068494349,2.0,3.0,5.163783803119179e-06,0.005672517581597671
